time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291420,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0470263957977294,297.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0346647389233112,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0365760847926139,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0495210587978363,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.2349065840244293,292.8181457519531,289.1499938964844,288.1314697265625,284.5170593261719,293.8113098144531,298.2420654296875,292.884033203125,1.0,0.2080074995756149,1.0,1.0,0.9839996099472046,1.0,-0.5010762810707092,0.2193694114685058,0.2817068696022033,0.0687197670340538,0.0,0.0,0.0,56.01159286499024,72.0,354.09088134765625,-0.0,54.8885498046875,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0470263957977294,297.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0346647389233112,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0365760847926139,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.0495210587978363,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8046875,0.4590922594070434,0.050000000745058,0.2349065840244293,292.8181457519531,289.1499938964844,288.1314697265625,284.5170593261719,293.8113098144531,298.2420654296875,292.884033203125,1.0,0.2080074995756149,1.0,1.0,0.9839996099472046,1.0,-0.5010762810707092,0.2193694114685058,0.2817068696022033,0.0687197670340538,0.0,0.0,0.0,56.01159286499024,72.0,354.09088134765625,-0.0,54.8885498046875,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.0469946824014186,297.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.0346413664519786,298.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1200256347656,0.72972571849823,0.1814074963331222,0.1259316653013229,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.0494876652956008,298.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.2347481846809387,293.10626220703125,288.6499938964844,288.2760314941406,284.5985717773437,293.8956604003906,298.2379150390625,293.1650085449219,1.0,0.2159418314695358,1.0,1.0,0.980307161808014,1.0,-0.6079998016357422,0.2647112309932709,0.3432885706424713,0.0901109725236892,0.0,0.0,0.0,56.01437759399414,75.0,330.1166687011719,-0.0,70.69638061523438,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.0469946824014186,297.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.0346413664519786,298.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1200256347656,0.72972571849823,0.1814074963331222,0.1259316653013229,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.0494876652956008,298.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859375,0.46103435754776,0.050000000745058,0.2347481846809387,293.10626220703125,288.6499938964844,288.2760314941406,284.5985717773437,293.8956604003906,298.2379150390625,293.1650085449219,1.0,0.2159418314695358,1.0,1.0,0.980307161808014,1.0,-0.6079998016357422,0.2647112309932709,0.3432885706424713,0.0901109725236892,0.0,0.0,0.0,56.01437759399414,75.0,330.1166687011719,-0.0,70.69638061523438,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.36798095703125,0.7136255502700806,0.1699564158916473,0.1478432118892669,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.34100341796875,0.4658971130847931,0.050000000745058,0.0345842614769935,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3699645996094,0.74649578332901,0.190499410033226,0.1327696144580841,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.34100341796875,0.4658971130847931,0.050000000745058,0.0494060888886451,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.34100341796875,0.4658971130847931,0.050000000745058,0.2343612015247345,293.3617248535156,288.1499938964844,288.4233093261719,284.6789245605469,293.90643310546875,298.1867370605469,293.4032287597656,1.0,0.2253170311450958,1.0,1.0,0.8699396252632141,1.0,-0.7365642786026001,0.3228878676891327,0.4136764109134674,0.1226624101400375,0.0,0.0,0.0,55.10238265991211,78.0,282.0150146484375,-0.0,91.72996520996094,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.36798095703125,0.7136255502700806,0.1699564158916473,0.1478432118892669,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.34100341796875,0.4658971130847931,0.050000000745058,0.0345842614769935,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3699645996094,0.74649578332901,0.190499410033226,0.1327696144580841,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.34100341796875,0.4658971130847931,0.050000000745058,0.0494060888886451,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.34100341796875,0.4658971130847931,0.050000000745058,0.2343612015247345,293.3617248535156,288.1499938964844,288.4233093261719,284.6789245605469,293.90643310546875,298.1867370605469,293.4032287597656,1.0,0.2253170311450958,1.0,1.0,0.8699396252632141,1.0,-0.7365642786026001,0.3228878676891327,0.4136764109134674,0.1226624101400375,0.0,0.0,0.0,55.10238265991211,78.0,282.0150146484375,-0.0,91.72996520996094,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5928649902344,0.9544252157211304,0.1746894419193267,0.1559630185365677,297.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.9129343032836914,0.1566878706216812,0.1023218482732772,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5930480957031,0.9840475916862488,0.2033836245536804,0.1332859843969345,297.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699462890625,0.6294898986816406,0.050000000745058,0.0478142537176609,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5923767089844,0.9184451699256896,0.1596509665250778,0.7044205665588379,293.5943603515625,287.6499938964844,288.5727233886719,284.7580261230469,293.757080078125,298.061767578125,293.6053771972656,1.0,0.2528680264949798,1.0,1.0,0.7595720291137695,1.0,-1.3829578161239624,0.6257429718971252,0.7572148442268372,0.3117397427558899,0.0,0.0,0.0,23.395320892333984,98.0,197.4990997314453,-0.0,211.43032836914065,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5928649902344,0.9544252157211304,0.1746894419193267,0.1559630185365677,297.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.9129343032836914,0.1566878706216812,0.1023218482732772,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5930480957031,0.9840475916862488,0.2033836245536804,0.1332859843969345,297.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699462890625,0.6294898986816406,0.050000000745058,0.0478142537176609,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5923767089844,0.9184451699256896,0.1596509665250778,0.7044205665588379,293.5943603515625,287.6499938964844,288.5727233886719,284.7580261230469,293.757080078125,298.061767578125,293.6053771972656,1.0,0.2528680264949798,1.0,1.0,0.7595720291137695,1.0,-1.3829578161239624,0.6257429718971252,0.7572148442268372,0.3117397427558899,0.0,0.0,0.0,23.395320892333984,98.0,197.4990997314453,-0.0,211.43032836914065,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.62359619140625,0.9797499775886536,0.1780812442302703,0.151200532913208,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6235046386719,0.9599146842956544,0.1587046831846237,0.1046456024050712,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6234741210937,0.9336631298065186,0.2107748538255691,0.1024796962738037,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.623046875,0.9115698337554932,0.148550197482109,0.130399614572525,297.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.62353515625,0.9660098552703856,0.1616584807634353,0.7223666906356812,293.62384033203125,287.6499938964844,288.6480407714844,284.7970275878906,293.68084716796875,298.0722351074219,293.6257629394531,1.0,0.2700091302394867,1.0,1.0,0.7043882608413696,1.0,-1.5072472095489502,0.7038469314575195,0.8034003376960754,0.3547151088714599,0.0,0.0,0.0,23.41644287109375,98.0,110.8087387084961,-0.0,254.3929138183593,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5876159667969,0.948499858379364,0.1813709288835525,0.1618637591600418,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5885925292969,0.9071727395057678,0.1609377413988113,0.1061803251504898,298.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5868835449219,0.973767876625061,0.2165321856737136,0.1358686685562133,297.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5893249511719,0.8848753571510315,0.1495053023099899,0.141130045056343,297.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5884094238281,0.9131983518600464,0.1637712717056274,0.7325338125228882,293.5851745605469,287.1499938964844,288.7236633300781,284.835693359375,293.34088134765625,298.06134033203125,293.5651550292969,1.0,0.2877038717269897,1.0,1.0,0.5925247669219971,1.0,-1.5934665203094482,0.8121623396873474,0.7813041806221008,0.4448377788066864,0.0,0.0,0.0,28.129863739013672,118.0,-76.02564239501953,-0.0,304.8964538574219,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2672424316406,0.8393055200576782,0.1846780776977539,0.1656323373317718,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27178955078125,0.8081041574478149,0.16349957883358,0.1082817167043685,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2613525390625,0.8895959258079529,0.2205753922462463,0.1536128222942352,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2749938964844,0.7868509292602539,0.1506734639406204,0.1430998891592025,297.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2711486816406,0.8124499917030334,0.1660757660865783,0.7458478808403015,293.2582702636719,287.1499938964844,288.8153991699219,284.88189697265625,292.4159851074219,298.0249938964844,293.1923828125,1.0,0.3080843091011047,1.0,1.0,0.4572592675685882,1.0,-1.6357208490371704,1.0083047151565552,0.6274160742759705,0.6331760883331299,0.0,0.0,0.0,41.17158508300781,118.0,-582.8544311523438,-0.0,363.2427368164063,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8483581542969,0.7985337972640991,0.1862234026193618,0.1676775515079498,297.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8553161621094,0.7663683295249939,0.1648185849189758,0.1095411404967308,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8394775390625,0.8450811505317688,0.2228031605482101,0.1556111425161361,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8604736328125,0.7460925579071045,0.1512288898229599,0.1441134065389633,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8544006347656,0.7702195644378662,0.1671676039695739,0.75350022315979,292.8349609375,286.6499938964844,288.8755187988281,284.91180419921875,291.56964111328125,297.99774169921875,292.7393798828125,1.0,0.3208158612251282,1.0,1.0,0.3687977194786072,1.0,-1.653144359588623,1.1788097620010376,0.4743346571922302,0.799672544002533,0.0,0.0,0.0,50.74494552612305,121.0,-1024.4251708984375,-0.0,399.6407775878906,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689270019531,0.7398168444633484,0.1866942048072815,0.1699844300746917,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.376953125,0.7130522131919861,0.1659693270921707,0.1113972589373588,298.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.7860086560249329,0.2256574630737304,0.1589076519012451,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.6904337406158447,0.1508496701717376,0.1451889425516128,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.7155092358589172,0.1675032526254654,0.7628308534622192,291.3534240722656,286.1499938964844,289.0277404785156,284.9862976074219,289.7180480957031,297.909423828125,291.2499694824219,1.0,0.3447851538658142,1.0,1.0,0.1450707018375396,1.0,-1.675571084022522,1.5561355352401731,0.1194355636835098,1.17127788066864,0.0,0.0,0.0,71.60944366455078,124.0,-1761.221435546875,-0.0,472.29730224609375,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689270019531,0.7398168444633484,0.1866942048072815,0.1699844300746917,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.376953125,0.7130522131919861,0.1659693270921707,0.1113972589373588,298.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.7860086560249329,0.2256574630737304,0.1589076519012451,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.6904337406158447,0.1508496701717376,0.1451889425516128,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.7155092358589172,0.1675032526254654,0.7628308534622192,291.3534240722656,286.1499938964844,289.0277404785156,284.9862976074219,289.7180480957031,297.909423828125,291.2499694824219,1.0,0.3447851538658142,1.0,1.0,0.1450707018375396,1.0,-1.675571084022522,1.5561355352401731,0.1194355636835098,1.17127788066864,0.0,0.0,0.0,71.60944366455078,124.0,-1761.221435546875,-0.0,472.29730224609375,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.7035425901412964,0.1840402483940124,0.1686985194683075,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3102722167969,0.6765888333320618,0.1648456305265426,0.1114094331860542,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3007202148437,0.7494224309921265,0.2257826179265976,0.1598217338323593,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141174316406,0.6535246968269348,0.1484651118516922,0.1439840942621231,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.677562415599823,0.1651965826749801,0.7580400705337524,290.2986145019531,286.14288330078125,289.1797180175781,285.05908203125,289.2338256835937,297.8050537109375,290.2479553222656,1.0,0.3613633513450622,1.0,1.0,0.0870424211025238,1.0,-1.6679608821868896,1.6578900814056396,0.0100707579404115,1.2742671966552734,0.0,0.0,0.0,89.71900939941406,127.0,-1384.7506103515625,-0.0,519.3649291992188,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.7035425901412964,0.1840402483940124,0.1686985194683075,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3102722167969,0.6765888333320618,0.1648456305265426,0.1114094331860542,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3007202148437,0.7494224309921265,0.2257826179265976,0.1598217338323593,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141174316406,0.6535246968269348,0.1484651118516922,0.1439840942621231,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31011962890625,0.677562415599823,0.1651965826749801,0.7580400705337524,290.2986145019531,286.14288330078125,289.1797180175781,285.05908203125,289.2338256835937,297.8050537109375,290.2479553222656,1.0,0.3613633513450622,1.0,1.0,0.0870424211025238,1.0,-1.6679608821868896,1.6578900814056396,0.0100707579404115,1.2742671966552734,0.0,0.0,0.0,89.71900939941406,127.0,-1384.7506103515625,-0.0,519.3649291992188,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85467529296875,0.6788607239723206,0.1820833534002304,0.1671547889709472,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85601806640625,0.6547983884811401,0.1638997495174408,0.1110610663890838,297.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8523254394531,0.7292327284812927,0.2263233214616775,0.1604306399822235,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8576354980469,0.6320363283157349,0.1461804211139679,0.1422460079193115,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560791015625,0.6538336277008057,0.16277477145195,0.7493191957473755,289.8516540527344,286.1065979003906,289.3308410644531,285.13006591796875,289.32623291015625,297.7185974121094,289.83251953125,1.0,0.3725928962230682,1.0,1.0,0.0290141403675079,1.0,-1.6536816358566284,1.6536043882369995,7.728547643637285e-05,1.272802233695984,0.0,0.0,0.0,103.5988540649414,130.0,-751.9280395507812,-0.0,549.5302734375,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85467529296875,0.6788607239723206,0.1820833534002304,0.1671547889709472,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85601806640625,0.6547983884811401,0.1638997495174408,0.1110610663890838,297.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8523254394531,0.7292327284812927,0.2263233214616775,0.1604306399822235,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8576354980469,0.6320363283157349,0.1461804211139679,0.1422460079193115,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560791015625,0.6538336277008057,0.16277477145195,0.7493191957473755,289.8516540527344,286.1065979003906,289.3308410644531,285.13006591796875,289.32623291015625,297.7185974121094,289.83251953125,1.0,0.3725928962230682,1.0,1.0,0.0290141403675079,1.0,-1.6536816358566284,1.6536043882369995,7.728547643637285e-05,1.272802233695984,0.0,0.0,0.0,103.5988540649414,130.0,-751.9280395507812,-0.0,549.5302734375,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7504272460937,0.6711294054985046,0.1817902475595474,0.1668803691864013,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.6481220722198486,0.1638237982988357,0.1110648363828659,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489929199219,0.7231401205062866,0.2271309942007064,0.1610191017389297,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75225830078125,0.6250832080841064,0.145407497882843,0.1415986865758896,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513122558594,0.6462168097496033,0.1619298905134201,0.7459140419960022,289.74859619140625,286.0885925292969,289.4059143066406,285.16485595703125,289.4008483886719,297.686279296875,289.7370300292969,1.0,0.3768886923789978,1.0,1.0,0.0,1.0,-1.649196743965149,1.6491940021514893,2.796502940327628e-06,1.2692406177520752,0.0,0.0,0.0,108.89888763427734,130.0,-515.0941162109375,-0.0,561.52392578125,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6901550292969,0.6656615734100342,0.181920975446701,0.1669714450836181,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6905822753906,0.6433758735656738,0.1640191823244094,0.1112251877784729,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893615722656,0.718849241733551,0.2282796204090118,0.16182841360569,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.691162109375,0.6197560429573059,0.1449050903320312,0.1411679983139038,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6906433105469,0.6405747532844543,0.1613701730966568,0.7435797452926636,289.6891784667969,286.0706787109375,289.48052978515625,285.1991882324219,289.4754943847656,297.6601867675781,289.6831359863281,1.0,0.3805955052375793,1.0,1.0,0.0,1.0,-1.6472301483154297,1.6472280025482178,2.2100857677287422e-06,1.2675954103469849,0.0,0.0,0.0,113.29005432128906,133.0,-335.09478759765625,-0.0,572.5577392578125,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.65966796875,0.6594396233558655,0.1832103431224823,0.1680763363838195,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596069335937,0.6378192901611328,0.1651179045438766,0.1119806841015815,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597900390625,0.7141370177268982,0.2314252108335495,0.1640201658010482,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6595458984375,0.6125213503837585,0.1446398645639419,0.1409467756748199,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596069335937,0.6333656907081604,0.1610480993986129,0.742186963558197,289.6597900390625,286.03521728515625,289.6282043457031,285.26641845703125,289.6232604980469,297.6224975585937,289.6611328125,1.0,0.3868489861488342,1.0,1.0,0.0,1.0,-1.650540828704834,1.650538682937622,2.218361487393849e-06,1.27004075050354,0.0,0.0,0.0,119.9894561767578,136.0,-97.38430786132812,-0.0,593.5623779296875,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.65966796875,0.6594396233558655,0.1832103431224823,0.1680763363838195,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596069335937,0.6378192901611328,0.1651179045438766,0.1119806841015815,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6597900390625,0.7141370177268982,0.2314252108335495,0.1640201658010482,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6595458984375,0.6125213503837585,0.1446398645639419,0.1409467756748199,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6596069335937,0.6333656907081604,0.1610480993986129,0.742186963558197,289.6597900390625,286.03521728515625,289.6282043457031,285.26641845703125,289.6232604980469,297.6224975585937,289.6611328125,1.0,0.3868489861488342,1.0,1.0,0.0,1.0,-1.650540828704834,1.650538682937622,2.218361487393849e-06,1.27004075050354,0.0,0.0,0.0,119.9894561767578,136.0,-97.38430786132812,-0.0,593.5623779296875,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787109375,0.6578094959259033,0.1843962669372558,0.1691192090511322,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784973144531,0.6362562775611877,0.1660742610692978,0.1126206070184707,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791687011719,0.7131152153015137,0.2335823625326156,0.1655206829309463,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781616210937,0.609957218170166,0.1448594778776168,0.1411557793617248,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67840576171875,0.6309555768966675,0.1612686812877655,0.7431360483169556,289.6792297363281,286.015625,289.7098693847656,285.30328369140625,289.7049865722656,297.607666015625,289.6831970214844,1.0,0.3899405896663666,1.0,1.0,0.0,1.0,-1.6560800075531006,1.6560777425765991,2.2324959445541026e-06,1.2743303775787354,0.0,0.0,0.0,122.86563110351562,136.0,-13.19442081451416,-0.0,605.3964233398438,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060241699219,0.6571635007858276,0.1855043172836303,0.1701018959283828,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7056884765625,0.6355653405189514,0.1669627875089645,0.1132128089666366,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.7128918766975403,0.2354298532009124,0.1668069958686828,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052001953125,0.608546793460846,0.1451852023601532,0.1414629071950912,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055969238281,0.629638671875,0.1616091728210449,0.7446272373199463,289.7067565917969,286.0003967285156,289.7732849121094,285.331787109375,289.7684631347656,297.59832763671875,289.7122497558594,1.0,0.3922491073608398,1.0,1.0,0.0,1.0,-1.6619774103164673,1.6619751453399658,2.247639713459648e-06,1.2789254188537598,0.0,0.0,0.0,124.81230926513672,139.0,35.92020797729492,-0.0,614.9185791015625,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953796386719,0.6571073532104492,0.1884661614894867,0.1727488785982132,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.6352065801620483,0.1693419069051742,0.114797830581665,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963256835937,0.7136821746826172,0.2400239557027816,0.1700124740600586,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7941589355469,0.6067902445793152,0.1463295519351959,0.1425459831953048,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.6279706358909607,0.1628210544586181,0.7500144839286804,289.7964172363281,285.96636962890625,289.9151306152344,285.395263671875,289.9104919433594,297.58270263671875,289.8041381835937,1.0,0.3973135650157928,1.0,1.0,0.0,1.0,-1.679488182067871,1.6794859170913696,2.293044872203609e-06,1.2926204204559326,0.0,0.0,0.0,128.55731201171875,142.0,109.47274780273438,-0.0,637.7211303710938,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953796386719,0.6571073532104492,0.1884661614894867,0.1727488785982132,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.6352065801620483,0.1693419069051742,0.114797830581665,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963256835937,0.7136821746826172,0.2400239557027816,0.1700124740600586,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7941589355469,0.6067902445793152,0.1463295519351959,0.1425459831953048,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.6279706358909607,0.1628210544586181,0.7500144839286804,289.7964172363281,285.96636962890625,289.9151306152344,285.395263671875,289.9104919433594,297.58270263671875,289.8041381835937,1.0,0.3973135650157928,1.0,1.0,0.0,1.0,-1.679488182067871,1.6794859170913696,2.293044872203609e-06,1.2926204204559326,0.0,0.0,0.0,128.55731201171875,142.0,109.47274780273438,-0.0,637.7211303710938,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778686523437,0.6579229831695557,0.190976545214653,0.1750062555074691,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8773193359375,0.635684072971344,0.1713688373565673,0.1161507666110992,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789367675781,0.7150316834449768,0.2437181174755096,0.1725972592830658,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764953613281,0.6064107418060303,0.1474708467721939,0.1436332613229751,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8771057128906,0.6275594830513,0.1640333980321884,0.7554652094841003,289.8790283203125,285.9415283203125,290.0185852050781,285.44140625,290.0140380859375,297.5737609863281,289.8875732421875,1.0,0.4010403454303741,1.0,1.0,0.0,1.0,-1.6954704523086548,1.695468187332153,2.3350107767328154e-06,1.3051447868347168,0.0,0.0,0.0,130.95664978027344,142.0,140.87510681152344,-0.0,655.942138671875,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9078369140625,0.6583133339881897,0.1918745785951614,0.1758159101009369,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90728759765625,0.6359456777572632,0.1720961034297943,0.1166369616985321,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.715583324432373,0.2450128644704818,0.1735045760869979,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.6064102649688721,0.1479030102491378,0.1440464407205581,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.6275336146354675,0.1644934266805648,0.7575404644012451,289.90899658203125,285.9332275390625,290.0531921386719,285.45684814453125,290.0487365722656,297.5702819824219,289.9177551269531,1.0,0.4023106396198272,1.0,1.0,0.0,1.0,-1.7013530731201172,1.7013506889343262,2.350578824916738e-06,1.309756875038147,0.0,0.0,0.0,131.7246551513672,145.0,148.40509033203125,-0.0,662.3856201171875,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.6592056155204773,0.1936980187892913,0.1774622946977615,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.6365695595741272,0.1735755950212478,0.1176270991563797,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698181152344,0.7167629599571228,0.2476101368665695,0.1753263622522354,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671936035156,0.6065530776977539,0.1488086283206939,0.1449141949415207,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678649902344,0.627610981464386,0.165457934141159,0.7619064450263977,289.96990966796875,285.91705322265625,290.1206359863281,285.4869689941406,290.11627197265625,297.5643615722656,289.9788818359375,1.0,0.404828131198883,1.0,1.0,0.0,1.0,-1.713498592376709,1.713496208190918,2.382926368227345e-06,1.3192813396453855,0.0,0.0,0.0,133.19166564941406,145.0,159.7821502685547,-0.0,675.4556884765625,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312805175781,0.6602281928062439,0.1955832540988922,0.1791676431894302,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307006835937,0.6373084187507629,0.1751083582639694,0.1186544746160507,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03240966796875,0.7180319428443909,0.2502584457397461,0.177186369895935,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0297241210937,0.6068512201309204,0.1497768461704254,0.1458446532487869,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.6278252601623535,0.1664875745773315,0.7665888667106628,290.032470703125,285.9011535644531,290.1868896484375,285.5166320800781,290.1826171875,297.5594787597656,290.04156494140625,1.0,0.4073699414730072,1.0,1.0,0.0,1.0,-1.7262800931930542,1.7262775897979736,2.4172636585717555e-06,1.3293057680130005,0.0,0.0,0.0,134.61509704589844,148.0,167.41299438476562,-0.0,689.0157470703125,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1585388183594,0.6625272631645203,0.1994963884353637,0.1827153712511062,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1579284667969,0.6390105485916138,0.1782961636781692,0.1207957491278648,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.7207069993019104,0.2556642591953277,0.1809897869825363,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.607761561870575,0.1518584638833999,0.1478526443243026,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575927734375,0.6285220384597778,0.1686893701553344,0.7766552567481995,290.1596984863281,285.8702697753906,290.3155822753906,285.5746459960937,290.3115539550781,297.5519714355469,290.1687316894531,1.0,0.412537932395935,1.0,1.0,0.0,1.0,-1.7532758712768557,1.753273367881775,2.4907781153160613e-06,1.3504778146743774,0.0,0.0,0.0,137.40264892578125,151.0,174.8855438232422,-0.0,717.5257568359375,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1585388183594,0.6625272631645203,0.1994963884353637,0.1827153712511062,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1579284667969,0.6390105485916138,0.1782961636781692,0.1207957491278648,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.7207069993019104,0.2556642591953277,0.1809897869825363,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.607761561870575,0.1518584638833999,0.1478526443243026,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575927734375,0.6285220384597778,0.1686893701553344,0.7766552567481995,290.1596984863281,285.8702697753906,290.3155822753906,285.5746459960937,290.3115539550781,297.5519714355469,290.1687316894531,1.0,0.412537932395935,1.0,1.0,0.0,1.0,-1.7532758712768557,1.753273367881775,2.4907781153160613e-06,1.3504778146743774,0.0,0.0,0.0,137.40264892578125,151.0,174.8855438232422,-0.0,717.5257568359375,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853088378906,0.6650272607803345,0.2035527825355529,0.1864019483327865,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28472900390625,0.6408907175064087,0.1816044747829437,0.1230236142873764,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864074707031,0.723442018032074,0.2611653208732605,0.1848680227994918,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28375244140625,0.6089336276054382,0.1540854424238205,0.1500097215175628,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2843933105469,0.6294309496879578,0.1710222363471985,0.7873782515525818,290.2864074707031,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5466613769531,290.2951965332031,1.0,0.4178183674812317,1.0,1.0,0.0,1.0,-1.7816448211669922,1.7816423177719116,2.5694710075185867e-06,1.3727203607559204,0.0,0.0,0.0,140.17739868164062,154.0,175.432373046875,-0.0,747.7669067382812,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853088378906,0.6650272607803345,0.2035527825355529,0.1864019483327865,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28472900390625,0.6408907175064087,0.1816044747829437,0.1230236142873764,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864074707031,0.723442018032074,0.2611653208732605,0.1848680227994918,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28375244140625,0.6089336276054382,0.1540854424238205,0.1500097215175628,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2843933105469,0.6294309496879578,0.1710222363471985,0.7873782515525818,290.2864074707031,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5466613769531,290.2951965332031,1.0,0.4178183674812317,1.0,1.0,0.0,1.0,-1.7816448211669922,1.7816423177719116,2.5694710075185867e-06,1.3727203607559204,0.0,0.0,0.0,140.17739868164062,154.0,175.432373046875,-0.0,747.7669067382812,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.6676192879676819,0.207708790898323,0.1901860684156417,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4083251953125,0.6428532600402832,0.1849929839372635,0.1253102421760559,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4099426269531,0.7261513471603394,0.2667149305343628,0.1887867301702499,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073791503906,0.6102402806282043,0.1564121395349502,0.1522704809904098,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4079895019531,0.630436897277832,0.1734324842691421,0.7985004186630249,290.4099426269531,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.41827392578125,1.0,0.4231946468353271,1.0,1.0,0.0,1.0,-1.810884952545166,1.810882329940796,2.652114289958263e-06,1.3956356048583984,0.0,0.0,0.0,142.98272705078125,157.0,171.76632690429688,-0.0,779.5648803710938,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
