time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293520,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089050292969,0.6676192879676819,0.207708790898323,0.1901860684156417,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4083251953125,0.6428532600402832,0.1849929839372635,0.1253102421760559,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4099426269531,0.7261513471603394,0.2667149305343628,0.1887867301702499,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073791503906,0.6102402806282043,0.1564121395349502,0.1522704809904098,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4079895019531,0.630436897277832,0.1734324842691421,0.7985004186630249,290.4099426269531,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54278564453125,290.41827392578125,1.0,0.4231946468353271,1.0,1.0,0.0,1.0,-1.810884952545166,1.810882329940796,2.652114289958263e-06,1.3956356048583984,0.0,0.0,0.0,142.98272705078125,157.0,171.76632690429688,-0.0,779.5648803710938,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.670242965221405,0.2119346708059311,0.19403937458992,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.6448453068733215,0.1884337216615677,0.1276360750198364,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52850341796875,0.7287966012954712,0.2722811996936798,0.1927222311496734,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.6116084456443787,0.1588074713945388,0.1546035706996917,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5266418457031,0.6314762234687805,0.1758842468261718,0.8098486065864563,290.5284729003906,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.5398254394531,290.53631591796875,1.0,0.428643524646759,1.0,1.0,0.0,1.0,-1.840654730796814,1.8406519889831543,2.737845534284133e-06,1.4189542531967163,0.0,0.0,0.0,145.83450317382812,160.0,165.38279724121094,-0.0,812.7593994140625,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.670242965221405,0.2119346708059311,0.19403937458992,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.6448453068733215,0.1884337216615677,0.1276360750198364,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52850341796875,0.7287966012954712,0.2722811996936798,0.1927222311496734,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.6116084456443787,0.1588074713945388,0.1546035706996917,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5266418457031,0.6314762234687805,0.1758842468261718,0.8098486065864563,290.5284729003906,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.5398254394531,290.53631591796875,1.0,0.428643524646759,1.0,1.0,0.0,1.0,-1.840654730796814,1.8406519889831543,2.737845534284133e-06,1.4189542531967163,0.0,0.0,0.0,145.83450317382812,160.0,165.38279724121094,-0.0,812.7593994140625,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845642089844,0.671554684638977,0.2140664905309677,0.1959849894046783,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58404541015625,0.6458421349525452,0.1901668459177017,0.1288088709115982,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.730089545249939,0.2750629782676697,0.1946906149387359,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.6122972369194031,0.160023421049118,0.1557896733283996,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.6319960951805115,0.1771173328161239,0.8155670166015625,290.5854797363281,285.77362060546875,290.7182312011719,285.76470947265625,290.7151184082031,297.53857421875,290.5930480957031,1.0,0.4313874244689941,1.0,1.0,0.0,1.0,-1.855656981468201,1.855654239654541,2.781654757200158e-06,1.4307011365890503,0.0,0.0,0.0,147.2788848876953,160.0,161.44802856445312,-0.0,829.8321533203125,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63995361328125,0.6728622913360596,0.2162077724933624,0.1979403644800186,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.64683598279953,0.1919055432081222,0.1299862712621688,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408386230469,0.7313613295555115,0.2778404951095581,0.1966570019721985,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385803222656,0.6129843592643738,0.1612508296966552,0.1569864451885223,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.6325119733810425,0.1783517450094223,0.8212984800338745,290.64080810546875,285.7615051269531,290.7687072753906,285.7903747558594,290.7657470703125,297.5369873046875,290.6480712890625,1.0,0.4341404438018799,1.0,1.0,0.0,1.0,-1.8707051277160645,1.8707022666931152,2.826003765221685e-06,1.4424809217453003,0.0,0.0,0.0,148.7352294921875,163.0,157.11634826660156,-0.0,847.1995849609375,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451477050781,0.6754571199417114,0.2205101549625396,0.2018721401691436,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.6488081216812134,0.1953919529914856,0.132349282503128,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459716796875,0.7338404059410095,0.2833737730979919,0.200577050447464,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.743896484375,0.6143739819526672,0.1637580692768097,0.1594254523515701,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.6335236430168152,0.1808155328035354,0.832756519317627,290.7459411621094,285.7387390136719,290.8636169433594,285.8406982421875,290.8609619140625,297.5326232910156,290.7525939941406,1.0,0.4396640956401825,1.0,1.0,0.0,1.0,-1.9008749723434448,1.900871992111206,2.9161378733988386e-06,1.4660894870758057,0.0,0.0,0.0,151.6798858642578,166.0,147.4705352783203,-0.0,882.7649536132812,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451477050781,0.6754571199417114,0.2205101549625396,0.2018721401691436,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.6488081216812134,0.1953919529914856,0.132349282503128,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459716796875,0.7338404059410095,0.2833737730979919,0.200577050447464,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.743896484375,0.6143739819526672,0.1637580692768097,0.1594254523515701,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.6335236430168152,0.1808155328035354,0.832756519317627,290.7459411621094,285.7387390136719,290.8636169433594,285.8406982421875,290.8609619140625,297.5326232910156,290.7525939941406,1.0,0.4396640956401825,1.0,1.0,0.0,1.0,-1.9008749723434448,1.900871992111206,2.9161378733988386e-06,1.4660894870758057,0.0,0.0,0.0,151.6798858642578,166.0,147.4705352783203,-0.0,882.7649536132812,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945251464844,0.6767327189445496,0.2226547598838806,0.2038334012031555,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.649777352809906,0.1971259862184524,0.1335256099700927,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952880859375,0.7350397706031799,0.2861095070838928,0.2025165110826492,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.6150712966918945,0.1650242209434509,0.1606594622135162,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7937316894531,0.6340130567550659,0.1820340901613235,0.8384323120117188,290.7952575683594,285.7281494140625,290.9076538085937,285.8652648925781,290.9051513671875,297.5305480957031,290.8016052246094,1.0,0.4424138963222503,1.0,1.0,0.0,1.0,-1.915874481201172,1.915871500968933,2.9615528092108434e-06,1.4778233766555786,0.0,0.0,0.0,153.15830993652344,166.0,142.2423858642578,-0.0,900.8277587890624,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1104339114788936e-20,5.552169557394468e-21,5.552169557394468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8424072265625,0.678010880947113,0.2248261421918869,0.2058200538158416,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84197998046875,0.650748074054718,0.1988788247108459,0.1347154229879379,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431396484375,0.7362303137779236,0.2888652086257934,0.2044709920883178,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412475585937,0.6157749891281128,0.1663138419389724,0.1619178205728531,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416442871094,0.634496808052063,0.1832606196403503,0.8441512584686279,290.8431091308594,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.52850341796875,290.84912109375,1.0,0.4451956450939178,1.0,1.0,0.0,1.0,-1.9310269355773928,1.9310239553451536,3.00783540296834e-06,1.489674687385559,0.9849499464035034,0.9849499464035034,0.0,154.6635284423828,169.0,136.66844177246094,-0.0,919.3405151367188,1.0,282.4129943847656,284.0261535644531,290.2897033691406,291.4363098144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0003491895622573,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0008041791152209,1.0,0.0,0.0,1.4303823403505334e-10,1.5530582375689048e-10,1.8684784622302608e-11,8.765633552343388e-09,8.122070127569714e-09,6.435631472179182e-10,0.0,0.0,-0.0,3.337533780722879e-05,0.0,8.192073050732745e-14,7.332488088929168e-11,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.6659680008888245,0.2147049009799957,0.2021604478359222,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.6420629620552063,0.19318388402462,0.1336396485567093,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7266181707382202,0.2801335155963897,0.20252525806427,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.6066126227378845,0.1611008942127227,0.160312682390213,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.625447690486908,0.1769236773252487,0.8333970904350281,286.0779113769531,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3987121582031,285.95428466796875,1.0,0.4487609565258026,1.0,1.0,0.0,1.0,-1.9076995849609373,1.9076967239379885,2.93819471153256e-06,1.4724459648132324,0.9573659896850586,0.9573659896850586,0.0,162.9822235107422,172.0,10883.0341796875,-0.0,925.4418334960938,1.0,282.8157653808594,285.8780822753906,291.06787109375,292.1446228027344,293.1499938964844,293.1499938964844,283.1499938964844,2491.726806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711575806140899,1.0,0.0,0.0,1.0211907625198364,1.0211926698684692,7.00840132594749e-08,4.265307903289795,4.265298366546631,9.7911870398093e-06,0.0,0.0,-0.0,3957.9091796875,0.0,32.94598388671875,1895.3531494140625,0.0,425.9063720703125,0.2629267871379852,1.0,0.0,3.0,1.0,0.0
12294120,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.6659680008888245,0.2147049009799957,0.2021604478359222,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.6420629620552063,0.19318388402462,0.1336396485567093,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.7266181707382202,0.2801335155963897,0.20252525806427,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.6066126227378845,0.1611008942127227,0.160312682390213,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.625447690486908,0.1769236773252487,0.8333970904350281,286.0779113769531,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3987121582031,285.95428466796875,1.0,0.4487609565258026,1.0,1.0,0.0,1.0,-1.9076995849609373,1.9076967239379885,2.93819471153256e-06,1.4724459648132324,0.9573659896850586,0.9573659896850586,0.0,162.9822235107422,172.0,10883.0341796875,-0.0,925.4418334960938,1.0,282.8157653808594,285.8780822753906,291.06787109375,292.1446228027344,293.1499938964844,293.1499938964844,283.1499938964844,2491.726806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711575806140899,1.0,0.0,0.0,1.0211907625198364,1.0211926698684692,7.00840132594749e-08,4.265307903289795,4.265298366546631,9.7911870398093e-06,0.0,0.0,-0.0,3957.9091796875,0.0,32.94598388671875,1895.3531494140625,0.0,425.9063720703125,0.2629267871379852,1.0,0.0,3.0,1.0,0.0
12294180,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.6389740109443665,0.199870303273201,0.1881770491600036,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.6212140321731567,0.1826358884572982,0.1268281638622284,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7025338411331177,0.2666190266609192,0.1926635950803756,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.5823419690132141,0.1515969634056091,0.1516616940498352,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.6016862392425537,0.1653979122638702,0.7835491299629211,285.2213439941406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.23199462890625,285.1966857910156,1.0,0.446711778640747,1.0,1.0,0.0,1.0,-1.7971285581588743,1.7971259355545044,2.6138327484659385e-06,1.3854575157165527,0.943237841129303,0.943237841129303,0.0,175.6354217529297,175.0,11011.822265625,-0.0,868.4105224609375,1.0,283.0570983886719,284.8537292480469,289.810791015625,290.9320678710937,293.1499938964844,293.1499938964844,283.1499938964844,5600.22509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366902589797974,1.0,0.0,0.0,1.5106284618377686,1.5106323957443235,1.5226879668261972e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3470.741455078125,0.0,106.93478393554688,1895.43701171875,0.0,1151.473876953125,0.3827525377273559,1.0,0.0,3.0,1.0,0.0
12294240,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.6389740109443665,0.199870303273201,0.1881770491600036,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.6212140321731567,0.1826358884572982,0.1268281638622284,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7025338411331177,0.2666190266609192,0.1926635950803756,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.5823419690132141,0.1515969634056091,0.1516616940498352,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.6016862392425537,0.1653979122638702,0.7835491299629211,285.2213439941406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.23199462890625,285.1966857910156,1.0,0.446711778640747,1.0,1.0,0.0,1.0,-1.7971285581588743,1.7971259355545044,2.6138327484659385e-06,1.3854575157165527,0.943237841129303,0.943237841129303,0.0,175.6354217529297,175.0,11011.822265625,-0.0,868.4105224609375,1.0,283.0570983886719,284.8537292480469,289.810791015625,290.9320678710937,293.1499938964844,293.1499938964844,283.1499938964844,5600.22509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366902589797974,1.0,0.0,0.0,1.5106284618377686,1.5106323957443235,1.5226879668261972e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3470.741455078125,0.0,106.93478393554688,1895.43701171875,0.0,1151.473876953125,0.3827525377273559,1.0,0.0,3.0,1.0,0.0
12294300,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.630940318107605,0.1953180730342865,0.1834760755300521,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6138502955436707,0.1788441836833953,0.1241184398531913,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6945787668228149,0.2624814212322235,0.1893614828586578,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.5734383463859558,0.1480691134929657,0.1481145471334457,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.5922355055809021,0.1609533429145813,0.7624339461326599,285.06378173828125,285.72900390625,291.1538391113281,286.009765625,291.1512451171875,297.18505859375,285.0451965332031,1.0,0.4450134932994842,1.0,1.0,0.0,1.0,-1.7532447576522827,1.753242254257202,2.491028226359049e-06,1.3507158756256104,0.9373074769973756,0.9373074769973756,0.0,179.2657928466797,175.0,11026.1962890625,-0.0,842.4236450195312,1.0,283.1088562011719,284.66656494140625,289.3406066894531,290.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,7456.68701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643596887588501,1.0,0.0,0.0,1.7324389219284058,1.732444167137146,2.002669674538993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.2529296875,0.0,161.6182403564453,1895.4371337890625,0.0,1197.2635498046875,0.4342855513095855,1.0,0.0,3.0,1.0,0.0
12294360,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6253608465194702,0.1920268088579177,0.1800842583179474,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.608018159866333,0.1758581697940826,0.1219649612903595,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6890481114387512,0.2594657838344574,0.1869681924581527,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5666067004203796,0.1452283263206482,0.1452285349369049,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5846842527389526,0.1572854667901992,0.7448348999023438,284.9518127441406,285.777587890625,291.1943359375,286.033447265625,291.19171142578125,297.1528625488281,284.9380187988281,1.0,0.4432814419269562,1.0,1.0,0.0,1.0,-1.7179983854293823,1.7179958820343018,2.394934426774853e-06,1.322773575782776,0.9303741455078124,0.9303741455078124,0.0,181.59939575195312,178.0,11014.72265625,-0.0,820.296630859375,1.0,283.1335144042969,284.5337219238281,289.0345458984375,290.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,9216.927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259844303131104,1.0,0.0,0.0,1.914713144302368,1.914719581604004,2.4462497094646096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.39208984375,0.0,218.6128845214844,1895.4371337890625,0.0,1082.8341064453125,0.4816377758979797,1.0,0.0,3.0,1.0,0.0
12294420,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.6183347702026367,0.1877635866403579,0.1757577806711197,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.5999151468276978,0.1715789139270782,0.1188830956816673,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.6822155714035034,0.255475640296936,0.1838581711053848,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.5570864677429199,0.141025885939598,0.1409571915864944,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.5735886693000793,0.1516811251640319,0.7179158329963684,284.7949523925781,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1105041503906,284.7864685058594,1.0,0.4402027726173401,1.0,1.0,0.0,1.0,-1.6663211584091189,1.6663188934326172,2.258163704027538e-06,1.281751036643982,0.9158144593238832,0.9158144593238832,0.0,184.15200805664065,181.0,11021.408203125,-0.0,786.2041015625,1.0,283.14794921875,284.3432312011719,288.7863464355469,289.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,12868.1337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605987906455994,1.0,0.0,0.0,2.22908353805542,2.2290923595428467,3.31547710175073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.760009765625,0.0,346.6591186523437,1895.4371337890625,0.0,732.213623046875,0.5587430596351624,1.0,0.0,3.0,1.0,0.0
12294480,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.6183347702026367,0.1877635866403579,0.1757577806711197,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.5999151468276978,0.1715789139270782,0.1188830956816673,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.6822155714035034,0.255475640296936,0.1838581711053848,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.5570864677429199,0.141025885939598,0.1409571915864944,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.5735886693000793,0.1516811251640319,0.7179158329963684,284.7949523925781,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1105041503906,284.7864685058594,1.0,0.4402027726173401,1.0,1.0,0.0,1.0,-1.6663211584091189,1.6663188934326172,2.258163704027538e-06,1.281751036643982,0.9158144593238832,0.9158144593238832,0.0,184.15200805664065,181.0,11021.408203125,-0.0,786.2041015625,1.0,283.14794921875,284.3432312011719,288.7863464355469,289.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,12868.1337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605987906455994,1.0,0.0,0.0,2.22908353805542,2.2290923595428467,3.31547710175073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.760009765625,0.0,346.6591186523437,1895.4371337890625,0.0,732.213623046875,0.5587430596351624,1.0,0.0,3.0,1.0,0.0
12294540,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.6159873604774475,0.186341792345047,0.1743483245372772,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.5970324873924255,0.1700289845466613,0.1177767068147659,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.6799876689910889,0.2541173100471496,0.1828210651874542,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.553658664226532,0.139453575015068,0.1393702179193496,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.5694011449813843,0.1495183259248733,0.707593560218811,284.7413024902344,285.80047607421875,291.3150634765625,286.1036682128906,291.3123474121094,297.096923828125,284.7343444824219,1.0,0.4389694333076477,1.0,1.0,0.0,1.0,-1.6471830606460571,1.6471809148788452,2.2087576780904783e-06,1.2665425539016724,0.9083712100982666,0.9083712100982666,0.0,184.9271240234375,181.0,11032.919921875,-0.0,773.3771362304688,1.0,283.1493530273437,284.2761535644531,288.78277587890625,289.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,14707.0478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268614292144775,1.0,0.0,0.0,2.361982583999634,2.361992597579956,3.7226030258352694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.689453125,0.0,413.6863098144531,1895.4371337890625,0.0,596.5769653320312,0.5887184143066406,1.0,0.0,3.0,1.0,0.0
12294600,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.6140329241752625,0.1851904541254043,0.1732254326343536,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.5945858955383301,0.1687263250350952,0.1168554574251174,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.6781564950942993,0.2530091404914856,0.181986391544342,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.5507330894470215,0.1381062716245651,0.1380213052034378,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.5657380819320679,0.1476262509822845,0.6986358761787415,284.7022399902344,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0870056152344,284.6972961425781,1.0,0.4379417300224304,1.0,1.0,0.0,1.0,-1.6308751106262207,1.6308729648590088,2.167189450119622e-06,1.253576397895813,0.9000659584999084,0.9000659584999084,0.0,185.5988311767578,184.0,11032.501953125,-0.0,762.6017456054688,1.0,283.1498107910156,284.2283630371094,288.8269348144531,289.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,16248.0634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973941445350647,1.0,0.0,0.0,2.4611709117889404,2.461181879043579,4.041819465783192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.3115234375,0.0,469.434326171875,1895.4371337890625,0.0,498.9936218261719,0.6160348653793335,1.0,0.0,3.0,1.0,0.0
12294660,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.6108680963516235,0.1834721863269806,0.1715928018093109,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.5905979871749878,0.166696161031723,0.115446537733078,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.6752296090126038,0.2513445913791656,0.1807633340358734,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.5459555983543396,0.1359515488147735,0.1358994990587234,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.5595744252204895,0.1444992870092392,0.6840562224388123,284.64910888671875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0751953125,284.6463623046875,1.0,0.4365248382091522,1.0,1.0,0.0,1.0,-1.6049739122390747,1.6049718856811523,2.102172857121332e-06,1.2329695224761963,0.88352370262146,0.88352370262146,0.0,186.9143829345703,187.0,11048.6611328125,-0.0,746.3955078125,1.0,283.1499938964844,284.1600952148437,288.9881286621094,289.7543640136719,293.1499938964844,293.1499938964844,283.1499938964844,19232.978515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594672322273254,1.0,0.0,0.0,2.624164342880249,2.6241769790649414,4.594893425746705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.09912109375,0.0,573.1105346679688,1895.4371337890625,0.0,396.9339599609375,0.6507982015609741,1.0,0.0,3.0,1.0,0.0
12294720,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.6108680963516235,0.1834721863269806,0.1715928018093109,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.5905979871749878,0.166696161031723,0.115446537733078,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.6752296090126038,0.2513445913791656,0.1807633340358734,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.5459555983543396,0.1359515488147735,0.1358994990587234,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.5595744252204895,0.1444992870092392,0.6840562224388123,284.64910888671875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0751953125,284.6463623046875,1.0,0.4365248382091522,1.0,1.0,0.0,1.0,-1.6049739122390747,1.6049718856811523,2.102172857121332e-06,1.2329695224761963,0.88352370262146,0.88352370262146,0.0,186.9143829345703,187.0,11048.6611328125,-0.0,746.3955078125,1.0,283.1499938964844,284.1600952148437,288.9881286621094,289.7543640136719,293.1499938964844,293.1499938964844,283.1499938964844,19232.978515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594672322273254,1.0,0.0,0.0,2.624164342880249,2.6241769790649414,4.594893425746705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.09912109375,0.0,573.1105346679688,1895.4371337890625,0.0,396.9339599609375,0.6507982015609741,1.0,0.0,3.0,1.0,0.0
12294780,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.6082378029823303,0.1822684854269027,0.1704806685447693,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.5872668027877808,0.1651738435029983,0.1144176945090293,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.6727746725082397,0.2501623928546905,0.1799208372831344,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.5419995188713074,0.1342820674180984,0.1342936754226684,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.5543030500411987,0.1419509649276733,0.6724099516868591,284.6329345703125,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0701904296875,284.6322631835937,1.0,0.4358343780040741,1.0,1.0,0.0,1.0,-1.584949612617493,1.5849475860595703,2.052750005532289e-06,1.217024326324463,0.8666963577270508,0.8666963577270508,0.0,188.43739318847656,190.0,11040.724609375,-0.0,735.4052734375,1.0,283.1499938964844,284.139404296875,289.1585998535156,289.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,20826.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479049444198608,1.0,0.0,0.0,2.6699001789093018,2.6699132919311523,4.756455211918365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.38134765625,0.0,608.62060546875,1895.4371337890625,0.0,370.1940307617188,0.6624380350112915,1.0,0.0,3.0,1.0,0.0
12294840,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.6082378029823303,0.1822684854269027,0.1704806685447693,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.5872668027877808,0.1651738435029983,0.1144176945090293,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.6727746725082397,0.2501623928546905,0.1799208372831344,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.5419995188713074,0.1342820674180984,0.1342936754226684,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.5543030500411987,0.1419509649276733,0.6724099516868591,284.6329345703125,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0701904296875,284.6322631835937,1.0,0.4358343780040741,1.0,1.0,0.0,1.0,-1.584949612617493,1.5849475860595703,2.052750005532289e-06,1.217024326324463,0.8666963577270508,0.8666963577270508,0.0,188.43739318847656,190.0,11040.724609375,-0.0,735.4052734375,1.0,283.1499938964844,284.139404296875,289.1585998535156,289.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,20826.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479049444198608,1.0,0.0,0.0,2.6699001789093018,2.6699132919311523,4.756455211918365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.38134765625,0.0,608.62060546875,1895.4371337890625,0.0,370.1940307617188,0.6624380350112915,1.0,0.0,3.0,1.0,0.0
12294900,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.6070507168769836,0.1818063259124755,0.1700653135776519,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.5857465267181396,0.1645459085702896,0.1140035614371299,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.6716395616531372,0.249696671962738,0.1795995533466339,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.5402160882949829,0.1335770040750503,0.1336296051740646,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.5518776178359985,0.1408279836177826,0.6673576235771179,284.6343688964844,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0693359375,284.6347961425781,1.0,0.4357169866561889,1.0,1.0,0.0,1.0,-1.5764909982681274,1.576488971710205,2.0320926523709204e-06,1.2102848291397097,0.858514666557312,0.858514666557312,0.0,189.30398559570312,190.0,11030.64453125,-0.0,731.396240234375,1.0,283.1499938964844,284.14166259765625,289.22772216796875,290.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,21166.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490055739879608,1.0,0.0,0.0,2.657833814620972,2.6578469276428223,4.713559462743433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.23828125,0.0,603.2836303710938,1895.4371337890625,0.0,372.6624450683594,0.6626678705215454,1.0,0.0,3.0,1.0,0.0
12294960,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.6059256196022034,0.1814187467098236,0.169725552201271,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.5842931270599365,0.1639861464500427,0.1136411279439926,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.6705428957939148,0.2492941319942474,0.1793295294046402,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.5385277271270752,0.1329392939805984,0.1330380588769912,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.549553632736206,0.1397818922996521,0.6626995801925659,284.637939453125,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0693054199219,284.6385803222656,1.0,0.4357284307479858,1.0,1.0,0.0,1.0,-1.5688339471817017,1.5688319206237793,2.013505309150787e-06,1.2041817903518677,0.8497950434684753,0.8497950434684753,0.0,190.2407684326172,193.0,11030.970703125,-0.0,728.1857299804688,1.0,283.1499938964844,284.1446838378906,289.2825622558594,290.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,21536.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452628493309021,1.0,0.0,0.0,2.648930072784424,2.6489431858062744,4.68203154468938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.44970703125,0.0,600.0182495117188,1895.4371337890625,0.0,380.89990234375,0.6581509113311768,1.0,0.0,3.0,1.0,0.0
12295020,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.603812575340271,0.1808271259069442,0.1692281663417816,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.5815266966819763,0.1630271673202514,0.1130367740988731,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.6684198975563049,0.2486340701580047,0.1789052188396453,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.535366415977478,0.1318246573209762,0.1320266872644424,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.5451326966285706,0.1378696113824844,0.6542990803718567,284.6568908691406,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.07098388671875,284.658447265625,1.0,0.4360745251178741,1.0,1.0,0.0,1.0,-1.5553901195526123,1.55538809299469,1.9811282072623726e-06,1.1934605836868286,0.8329907059669495,0.8329907059669495,0.0,192.31085205078125,196.0,11019.640625,-0.0,723.6918334960938,1.0,283.1499938964844,284.1672668457031,289.35125732421875,290.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,21619.978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462054967880249,1.0,0.0,0.0,2.5843775272369385,2.584390163421631,4.456616693460093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.568603515625,0.0,563.1475830078125,1895.4371337890625,0.0,403.1728515625,0.6434735059738159,1.0,0.0,3.0,1.0,0.0
12295080,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.603812575340271,0.1808271259069442,0.1692281663417816,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.5815266966819763,0.1630271673202514,0.1130367740988731,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.6684198975563049,0.2486340701580047,0.1789052188396453,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.535366415977478,0.1318246573209762,0.1320266872644424,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.5451326966285706,0.1378696113824844,0.6542990803718567,284.6568908691406,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.07098388671875,284.658447265625,1.0,0.4360745251178741,1.0,1.0,0.0,1.0,-1.5553901195526123,1.55538809299469,1.9811282072623726e-06,1.1934605836868286,0.8329907059669495,0.8329907059669495,0.0,192.31085205078125,196.0,11019.640625,-0.0,723.6918334960938,1.0,283.1499938964844,284.1672668457031,289.35125732421875,290.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,21619.978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462054967880249,1.0,0.0,0.0,2.5843775272369385,2.584390163421631,4.456616693460093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.568603515625,0.0,563.1475830078125,1895.4371337890625,0.0,403.1728515625,0.6434735059738159,1.0,0.0,3.0,1.0,0.0
12295140,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.6018551588058472,0.1804405152797699,0.1689313650131225,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.57890385389328,0.1622358560562133,0.1125568524003028,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.666366457939148,0.2481225281953811,0.1785982698202133,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.5324355363845825,0.1308801025152206,0.1311949640512466,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.5409511923789978,0.1361424773931503,0.6468308568000793,284.68603515625,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.07427978515625,284.6883239746094,1.0,0.4367646276950836,1.0,1.0,0.0,1.0,-1.5438767671585083,1.543874740600586,1.953659648279426e-06,1.1842721700668335,0.8164306879043579,0.8164306879043579,0.0,194.6011962890625,199.0,11006.2705078125,-0.0,721.2045288085938,1.0,283.1499938964844,284.2026672363281,289.3841857910156,290.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,21275.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688512086868286,1.0,0.0,0.0,2.4921414852142334,2.492153644561768,4.144181673382265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.119873046875,0.0,510.9625549316406,1895.4371337890625,0.0,420.0273132324219,0.6221993565559387,1.0,0.0,3.0,1.0,0.0
12295200,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.6018551588058472,0.1804405152797699,0.1689313650131225,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.57890385389328,0.1622358560562133,0.1125568524003028,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.666366457939148,0.2481225281953811,0.1785982698202133,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.5324355363845825,0.1308801025152206,0.1311949640512466,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.5409511923789978,0.1361424773931503,0.6468308568000793,284.68603515625,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.07427978515625,284.6883239746094,1.0,0.4367646276950836,1.0,1.0,0.0,1.0,-1.5438767671585083,1.543874740600586,1.953659648279426e-06,1.1842721700668335,0.8164306879043579,0.8164306879043579,0.0,194.6011962890625,199.0,11006.2705078125,-0.0,721.2045288085938,1.0,283.1499938964844,284.2026672363281,289.3841857910156,290.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,21275.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688512086868286,1.0,0.0,0.0,2.4921414852142334,2.492153644561768,4.144181673382265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.119873046875,0.0,510.9625549316406,1895.4371337890625,0.0,420.0273132324219,0.6221993565559387,1.0,0.0,3.0,1.0,0.0
12295260,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.6000463366508484,0.180230051279068,0.1688031256198883,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.5764055848121643,0.1615782380104065,0.1121738851070404,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6643791198730469,0.2477276772260666,0.1783811897039413,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.5297033786773682,0.1300723850727081,0.1305047422647476,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.5369750261306763,0.134559616446495,0.6400741934776306,284.7234191894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0786437988281,284.7262878417969,1.0,0.4377168416976928,1.0,1.0,0.0,1.0,-1.5338642597198486,1.5338623523712158,1.9299650375614874e-06,1.1762750148773191,0.8002480864524841,0.8002480864524841,0.0,197.05967712402344,202.0,10990.345703125,-0.0,720.243896484375,1.0,283.1499938964844,284.2484741210937,289.4061279296875,290.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,20644.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710376858711242,1.0,0.0,0.0,2.3829867839813232,2.382997751235962,3.7891047099947173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.109130859375,0.0,452.5409851074219,1895.4371337890625,0.0,425.5987854003906,0.5998774170875549,1.0,0.0,3.0,1.0,0.0
12295320,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.6000463366508484,0.180230051279068,0.1688031256198883,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.5764055848121643,0.1615782380104065,0.1121738851070404,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6643791198730469,0.2477276772260666,0.1783811897039413,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.5297033786773682,0.1300723850727081,0.1305047422647476,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.5369750261306763,0.134559616446495,0.6400741934776306,284.7234191894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0786437988281,284.7262878417969,1.0,0.4377168416976928,1.0,1.0,0.0,1.0,-1.5338642597198486,1.5338623523712158,1.9299650375614874e-06,1.1762750148773191,0.8002480864524841,0.8002480864524841,0.0,197.05967712402344,202.0,10990.345703125,-0.0,720.243896484375,1.0,283.1499938964844,284.2484741210937,289.4061279296875,290.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,20644.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710376858711242,1.0,0.0,0.0,2.3829867839813232,2.382997751235962,3.7891047099947173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.109130859375,0.0,452.5409851074219,1895.4371337890625,0.0,425.5987854003906,0.5998774170875549,1.0,0.0,3.0,1.0,0.0
12295380,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.5983753800392151,0.1801612228155136,0.1688152849674224,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.574018120765686,0.1610234081745147,0.1118675544857978,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6624518632888794,0.2474135011434555,0.1782309114933014,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.5271463394165039,0.1293724328279495,0.1299281269311905,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.5331816077232361,0.1330873817205429,0.6338739395141602,284.759765625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0836181640625,284.7626647949219,1.0,0.4388696253299713,1.0,1.0,0.0,1.0,-1.5250365734100342,1.5250346660614014,1.9092228740191786e-06,1.1692192554473877,0.7844054102897644,0.7844054102897644,0.0,199.64645385742188,205.0,10989.431640625,-0.0,720.4591674804688,1.0,283.1499938964844,284.2912902832031,289.43377685546875,290.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,20346.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700936377048492,1.0,0.0,0.0,2.2933995723724365,2.293410301208496,3.509561281589413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.13427734375,0.0,409.1549682617188,1895.4371337890625,0.0,423.1841125488281,0.5798877477645874,1.0,0.0,3.0,1.0,0.0
