time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295440,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.5983753800392151,0.1801612228155136,0.1688152849674224,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.574018120765686,0.1610234081745147,0.1118675544857978,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6624518632888794,0.2474135011434555,0.1782309114933014,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.5271463394165039,0.1293724328279495,0.1299281269311905,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.5331816077232361,0.1330873817205429,0.6338739395141602,284.759765625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.0836181640625,284.7626647949219,1.0,0.4388696253299713,1.0,1.0,0.0,1.0,-1.5250365734100342,1.5250346660614014,1.9092228740191786e-06,1.1692192554473877,0.7844054102897644,0.7844054102897644,0.0,199.64645385742188,205.0,10989.431640625,-0.0,720.4591674804688,1.0,283.1499938964844,284.2912902832031,289.43377685546875,290.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,20346.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700936377048492,1.0,0.0,0.0,2.2933995723724365,2.293410301208496,3.509561281589413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.13427734375,0.0,409.1549682617188,1895.4371337890625,0.0,423.1841125488281,0.5798877477645874,1.0,0.0,3.0,1.0,0.0
12295500,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.5975833535194397,0.1801710426807403,0.1688638478517532,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.5728583335876465,0.1607766300439834,0.1117367148399353,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.6615050435066223,0.2472775280475616,0.178172692656517,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.5259237289428711,0.1290554255247116,0.129673883318901,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.5313439965248108,0.1323841214179992,0.6309363842010498,284.7780456542969,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.08624267578125,284.781005859375,1.0,0.4395052492618561,1.0,1.0,0.0,1.0,-1.5209685564041138,1.520966649055481,1.8997109236806864e-06,1.1659657955169678,0.7768470644950867,0.7768470644950867,0.0,200.9794311523437,205.0,10990.0576171875,-0.0,720.9107055664062,1.0,283.1499938964844,284.3128967285156,289.45098876953125,290.2500915527344,293.1499938964844,293.1499938964844,283.1499938964844,20260.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691045582294464,1.0,0.0,0.0,2.2508087158203125,2.250818967819214,3.3804190024966374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.114013671875,0.0,389.8379211425781,1895.4371337890625,0.0,420.6691284179688,0.5704982876777649,1.0,0.0,3.0,1.0,0.0
12295560,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.5968212485313416,0.1802092790603637,0.1689390242099762,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.5717214941978455,0.1605488657951355,0.1116192936897277,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.6605703830718994,0.2471543401479721,0.1781242191791534,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.5247374773025513,0.1287589073181152,0.1294402629137039,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.5295450091362,0.131700724363327,0.6280947327613831,284.79644775390625,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.0888977050781,284.79937744140625,1.0,0.440174251794815,1.0,1.0,0.0,1.0,-1.5171071290969849,1.517105221748352,1.890708745122538e-06,1.1628762483596802,0.7689535617828369,0.7689535617828369,0.0,202.3338317871093,208.0,10992.3037109375,-0.0,721.560302734375,1.0,283.1499938964844,284.3343505859375,289.47021484375,290.2685241699219,293.1499938964844,293.1499938964844,283.1499938964844,20156.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680610597133636,1.0,0.0,0.0,2.2104594707489014,2.210469484329224,3.260306584706996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.09814453125,0.0,372.0381774902344,1895.4371337890625,0.0,418.0320129394531,0.5615955591201782,1.0,0.0,3.0,1.0,0.0
12295620,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.5953880548477173,0.1803658157587051,0.1691633313894271,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.5695189833641052,0.1601462662220001,0.1114210188388824,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6587417125701904,0.2469429969787597,0.1780531555414199,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.5224722027778625,0.1282228678464889,0.1290292590856552,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.5260612368583679,0.130387544631958,0.6226655840873718,284.833984375,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.09429931640625,284.8370361328125,1.0,0.4415949881076813,1.0,1.0,0.0,1.0,-1.5099393129348757,1.509937405586243,1.8740674931905232e-06,1.157137155532837,0.7539360523223877,0.7539360523223877,0.0,205.0922698974609,211.0,10997.2705078125,-0.0,723.3673706054688,1.0,283.1499938964844,284.3784484863281,289.5124816894531,290.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,20027.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663054645061493,1.0,0.0,0.0,2.1318225860595703,2.1318321228027344,3.032462814189785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2109375,0.0,339.3218078613281,1895.4371337890625,0.0,413.6328430175781,0.5444265604019165,1.0,0.0,3.0,1.0,0.0
12295680,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.5953880548477173,0.1803658157587051,0.1691633313894271,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.5695189833641052,0.1601462662220001,0.1114210188388824,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6587417125701904,0.2469429969787597,0.1780531555414199,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.5224722027778625,0.1282228678464889,0.1290292590856552,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.5260612368583679,0.130387544631958,0.6226655840873718,284.833984375,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.09429931640625,284.8370361328125,1.0,0.4415949881076813,1.0,1.0,0.0,1.0,-1.5099393129348757,1.509937405586243,1.8740674931905232e-06,1.157137155532837,0.7539360523223877,0.7539360523223877,0.0,205.0922698974609,211.0,10997.2705078125,-0.0,723.3673706054688,1.0,283.1499938964844,284.3784484863281,289.5124816894531,290.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,20027.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663054645061493,1.0,0.0,0.0,2.1318225860595703,2.1318321228027344,3.032462814189785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2109375,0.0,339.3218078613281,1895.4371337890625,0.0,413.6328430175781,0.5444265604019165,1.0,0.0,3.0,1.0,0.0
12295740,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.594085156917572,0.1806284785270691,0.1694846153259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.5674207210540771,0.1598137468099594,0.1112703010439872,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.656976044178009,0.2467786371707916,0.1780158728361129,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5203536748886108,0.1277616173028946,0.1286909282207489,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.5227336883544922,0.1291426420211792,0.6175540685653687,284.8728332519531,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.0998840332031,284.8760070800781,1.0,0.4431091248989105,1.0,1.0,0.0,1.0,-1.503478765487671,1.503476858139038,1.859143367255456e-06,1.1519583463668823,0.7394124269485474,0.7394124269485474,0.0,207.8992614746093,214.0,11003.6552734375,-0.0,725.7819213867188,1.0,283.1499938964844,284.424072265625,289.5565795898437,290.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,19930.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653168022632599,1.0,0.0,0.0,2.05639123916626,2.0564002990722656,2.821660984864139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.891357421875,0.0,310.0189208984375,1895.4371337890625,0.0,411.1759033203125,0.528099536895752,1.0,0.0,3.0,1.0,0.0
12295800,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.594085156917572,0.1806284785270691,0.1694846153259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.5674207210540771,0.1598137468099594,0.1112703010439872,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.656976044178009,0.2467786371707916,0.1780158728361129,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5203536748886108,0.1277616173028946,0.1286909282207489,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.5227336883544922,0.1291426420211792,0.6175540685653687,284.8728332519531,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.0998840332031,284.8760070800781,1.0,0.4431091248989105,1.0,1.0,0.0,1.0,-1.503478765487671,1.503476858139038,1.859143367255456e-06,1.1519583463668823,0.7394124269485474,0.7394124269485474,0.0,207.8992614746093,214.0,11003.6552734375,-0.0,725.7819213867188,1.0,283.1499938964844,284.424072265625,289.5565795898437,290.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,19930.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653168022632599,1.0,0.0,0.0,2.05639123916626,2.0564002990722656,2.821660984864139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.891357421875,0.0,310.0189208984375,1895.4371337890625,0.0,411.1759033203125,0.528099536895752,1.0,0.0,3.0,1.0,0.0
12295860,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.5929191708564758,0.1809957027435302,0.1699007153511047,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.5654345154762268,0.1595500707626342,0.1111658439040184,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6552808284759521,0.2466615289449691,0.1780119836330413,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.5183830261230469,0.127373069524765,0.1284225732088089,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.5195648074150085,0.1279631108045578,0.6127419471740723,284.91314697265625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.10552978515625,284.9164733886719,1.0,0.4447010159492492,1.0,1.0,0.0,1.0,-1.497694969177246,1.4976930618286133,1.8458413251210004e-06,1.147315502166748,0.7254382967948914,0.7254382967948914,0.0,210.7387542724609,217.0,11011.15625,-0.0,728.7417602539062,1.0,283.1499938964844,284.4714050292969,289.599609375,290.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,19844.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464999794960022,1.0,0.0,0.0,1.983747720718384,1.983756422996521,2.625828017244203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.77392578125,0.0,283.58740234375,1895.4371337890625,0.0,410.3912048339844,0.5124948620796204,1.0,0.0,3.0,1.0,0.0
12295920,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.5929191708564758,0.1809957027435302,0.1699007153511047,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.5654345154762268,0.1595500707626342,0.1111658439040184,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6552808284759521,0.2466615289449691,0.1780119836330413,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.5183830261230469,0.127373069524765,0.1284225732088089,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.5195648074150085,0.1279631108045578,0.6127419471740723,284.91314697265625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.10552978515625,284.9164733886719,1.0,0.4447010159492492,1.0,1.0,0.0,1.0,-1.497694969177246,1.4976930618286133,1.8458413251210004e-06,1.147315502166748,0.7254382967948914,0.7254382967948914,0.0,210.7387542724609,217.0,11011.15625,-0.0,728.7417602539062,1.0,283.1499938964844,284.4714050292969,289.599609375,290.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,19844.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464999794960022,1.0,0.0,0.0,1.983747720718384,1.983756422996521,2.625828017244203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.77392578125,0.0,283.58740234375,1895.4371337890625,0.0,410.3912048339844,0.5124948620796204,1.0,0.0,3.0,1.0,0.0
12295980,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5918944478034973,0.1814670264720916,0.1704105287790298,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5635647177696228,0.1593542248010635,0.111106663942337,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6536603569984436,0.2465921640396118,0.1780415177345276,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.5165585279464722,0.1270554512739181,0.1282220333814621,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.5165544748306274,0.1268469095230102,0.608217716217041,284.9549865722656,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.1112670898437,284.9584655761719,1.0,0.4463602304458618,1.0,1.0,0.0,1.0,-1.4925683736801147,1.4925665855407717,1.8340948599870897e-06,1.1431931257247925,0.7120680809020996,0.7120680809020996,0.0,213.60009765625,220.0,11019.7744140625,-0.0,732.2080078125,1.0,283.1499938964844,284.5205078125,289.6404724121094,290.4408264160156,293.1499938964844,293.1499938964844,283.1499938964844,19759.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650458991527557,1.0,0.0,0.0,1.9139063358306885,1.913914680480957,2.444188851313811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.7880859375,0.0,259.7300109863281,1895.4371337890625,0.0,410.5052490234375,0.4975944459438324,1.0,0.0,3.0,1.0,0.0
12296040,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5918944478034973,0.1814670264720916,0.1704105287790298,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5635647177696228,0.1593542248010635,0.111106663942337,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6536603569984436,0.2465921640396118,0.1780415177345276,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.5165585279464722,0.1270554512739181,0.1282220333814621,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.5165544748306274,0.1268469095230102,0.608217716217041,284.9549865722656,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.1112670898437,284.9584655761719,1.0,0.4463602304458618,1.0,1.0,0.0,1.0,-1.4925683736801147,1.4925665855407717,1.8340948599870897e-06,1.1431931257247925,0.7120680809020996,0.7120680809020996,0.0,213.60009765625,220.0,11019.7744140625,-0.0,732.2080078125,1.0,283.1499938964844,284.5205078125,289.6404724121094,290.4408264160156,293.1499938964844,293.1499938964844,283.1499938964844,19759.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650458991527557,1.0,0.0,0.0,1.9139063358306885,1.913914680480957,2.444188851313811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.7880859375,0.0,259.7300109863281,1895.4371337890625,0.0,410.5052490234375,0.4975944459438324,1.0,0.0,3.0,1.0,0.0
12296100,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5914358496665955,0.1817416846752166,0.1707004606723785,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5626742243766785,0.1592813730239868,0.1110937744379043,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6528786420822144,0.2465753555297851,0.1780688017606735,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5156999826431274,0.1269226670265197,0.1281465888023376,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5151078701019287,0.1263119429349899,0.6060604453086853,284.9765014648437,285.9780578613281,292.314208984375,286.6596069335937,292.3114929199219,297.1141662597656,284.9801025390625,1.0,0.4472127258777618,1.0,1.0,0.0,1.0,-1.4902465343475342,1.490244746208191,1.828787617341732e-06,1.1413229703903198,0.7058095932006836,0.7058095932006836,0.0,215.0367584228516,220.0,11023.923828125,-0.0,734.122802734375,1.0,283.1499938964844,284.5458374023437,289.6600952148437,290.4610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19733.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465117335319519,1.0,0.0,0.0,1.879631519317627,1.879639744758606,2.357430162192032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.94580078125,0.0,248.62545776367188,1895.4371337890625,0.0,410.6820068359375,0.4903514981269836,1.0,0.0,3.0,1.0,0.0
12296160,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.5910142064094543,0.1820430308580398,0.1710143238306045,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.5618138909339905,0.1592254936695099,0.1110921427607536,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6521163582801819,0.2465709149837494,0.1781046390533447,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5148770213127136,0.1268073469400406,0.1280877590179443,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.5137002468109131,0.1257924884557724,0.6039730310440063,284.9982604980469,285.9937744140625,292.3503723144531,286.6786804199219,292.34765625,297.1170959472656,285.0018310546875,1.0,0.4480797946453094,1.0,1.0,0.0,1.0,-1.488086819648743,1.4880850315093994,1.823857473937096e-06,1.1395809650421145,0.6993582844734192,0.6993582844734192,0.0,216.4764862060547,223.0,11029.7578125,-0.0,736.1580810546875,1.0,283.1499938964844,284.5711364746094,289.6793212890625,290.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,19670.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651920199394226,1.0,0.0,0.0,1.8471388816833496,1.8471468687057493,2.276630226560883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.090087890625,0.0,238.2742614746093,1895.4371337890625,0.0,410.8669128417969,0.4834402203559875,1.0,0.0,3.0,1.0,0.0
12296220,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.5902777910232544,0.1827224344015121,0.1717108786106109,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.5601808428764343,0.1591619849205017,0.1111209392547607,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6506480574607849,0.2465968430042266,0.1782006919384002,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.5133323073387146,0.1266262233257293,0.128017246723175,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5109959244728088,0.1247972324490547,0.5999959111213684,285.042724609375,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.1229553222656,285.0464172363281,1.0,0.4498539566993713,1.0,1.0,0.0,1.0,-1.4842281341552734,1.4842263460159302,1.8150628875446275e-06,1.13646137714386,0.6873449683189392,0.6873449683189392,0.0,219.36373901367188,226.0,11041.318359375,-0.0,740.5695190429688,1.0,283.1499938964844,284.623046875,289.7167663574219,290.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,19573.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653154909610748,1.0,0.0,0.0,1.7837375402450562,1.7837451696395874,2.123025950595548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.82861328125,0.0,219.06954956054688,1895.4371337890625,0.0,411.1726684570313,0.4700810015201568,1.0,0.0,3.0,1.0,0.0
12296280,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.5902777910232544,0.1827224344015121,0.1717108786106109,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.5601808428764343,0.1591619849205017,0.1111209392547607,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6506480574607849,0.2465968430042266,0.1782006919384002,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.5133323073387146,0.1266262233257293,0.128017246723175,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5109959244728088,0.1247972324490547,0.5999959111213684,285.042724609375,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.1229553222656,285.0464172363281,1.0,0.4498539566993713,1.0,1.0,0.0,1.0,-1.4842281341552734,1.4842263460159302,1.8150628875446275e-06,1.13646137714386,0.6873449683189392,0.6873449683189392,0.0,219.36373901367188,226.0,11041.318359375,-0.0,740.5695190429688,1.0,283.1499938964844,284.623046875,289.7167663574219,290.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,19573.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653154909610748,1.0,0.0,0.0,1.7837375402450562,1.7837451696395874,2.123025950595548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.82861328125,0.0,219.06954956054688,1895.4371337890625,0.0,411.1726684570313,0.4700810015201568,1.0,0.0,3.0,1.0,0.0
12296340,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.5896843075752258,0.1835049539804458,0.1724999696016311,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.5586641430854797,0.1591623276472091,0.1111922040581703,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6492535471916199,0.246669054031372,0.1783291399478912,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5119186639785767,0.1265101879835128,0.1280087083578109,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5084347724914551,0.123859167098999,0.5962773561477661,285.088134765625,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1288452148437,285.0918884277344,1.0,0.4516789019107818,1.0,1.0,0.0,1.0,-1.480977177619934,1.4809753894805908,1.8076630112773275e-06,1.1338218450546265,0.6760749816894531,0.6760749816894531,0.0,222.2594451904297,229.0,11054.9345703125,-0.0,745.4300537109375,1.0,283.1499938964844,284.6758117675781,289.7533874511719,290.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,19469.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654117822647095,1.0,0.0,0.0,1.7240811586380005,1.7240885496139526,1.9833932185520098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.283935546875,0.0,201.9980010986328,1895.4371337890625,0.0,411.4113464355469,0.4575841128826141,1.0,0.0,3.0,1.0,0.0
12296400,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.5896843075752258,0.1835049539804458,0.1724999696016311,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.5586641430854797,0.1591623276472091,0.1111922040581703,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6492535471916199,0.246669054031372,0.1783291399478912,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5119186639785767,0.1265101879835128,0.1280087083578109,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5084347724914551,0.123859167098999,0.5962773561477661,285.088134765625,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1288452148437,285.0918884277344,1.0,0.4516789019107818,1.0,1.0,0.0,1.0,-1.480977177619934,1.4809753894805908,1.8076630112773275e-06,1.1338218450546265,0.6760749816894531,0.6760749816894531,0.0,222.2594451904297,229.0,11054.9345703125,-0.0,745.4300537109375,1.0,283.1499938964844,284.6758117675781,289.7533874511719,290.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,19469.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654117822647095,1.0,0.0,0.0,1.7240811586380005,1.7240885496139526,1.9833932185520098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.283935546875,0.0,201.9980010986328,1895.4371337890625,0.0,411.4113464355469,0.4575841128826141,1.0,0.0,3.0,1.0,0.0
12296460,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.5892475843429565,0.1844151318073272,0.1733925342559814,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.5572620034217834,0.1592257171869278,0.1113049834966659,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.6479305028915405,0.2467859536409378,0.1784888058900833,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.5106297135353088,0.126456931233406,0.1280598640441894,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.5060087442398071,0.1229758337140083,0.5928059220314026,285.13409423828125,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.1348571777344,285.13787841796875,1.0,0.4535516798496246,1.0,1.0,0.0,1.0,-1.478327393531799,1.478325605392456,1.8016314697888447e-06,1.1316564083099363,0.6655835509300232,0.6655835509300232,0.0,225.1610565185547,232.0,11071.115234375,-0.0,750.7340698242188,1.0,283.1499938964844,284.7289428710937,289.7893981933594,290.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,19358.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655372500419616,1.0,0.0,0.0,1.6684787273406982,1.6684858798980713,1.8575254046027123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.65478515625,0.0,186.9270935058593,1895.4371337890625,0.0,411.7225036621094,0.4460018873214721,1.0,0.0,3.0,1.0,0.0
12296520,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.5892475843429565,0.1844151318073272,0.1733925342559814,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.5572620034217834,0.1592257171869278,0.1113049834966659,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.6479305028915405,0.2467859536409378,0.1784888058900833,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.5106297135353088,0.126456931233406,0.1280598640441894,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.5060087442398071,0.1229758337140083,0.5928059220314026,285.13409423828125,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.1348571777344,285.13787841796875,1.0,0.4535516798496246,1.0,1.0,0.0,1.0,-1.478327393531799,1.478325605392456,1.8016314697888447e-06,1.1316564083099363,0.6655835509300232,0.6655835509300232,0.0,225.1610565185547,232.0,11071.115234375,-0.0,750.7340698242188,1.0,283.1499938964844,284.7289428710937,289.7893981933594,290.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,19358.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655372500419616,1.0,0.0,0.0,1.6684787273406982,1.6684858798980713,1.8575254046027123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.65478515625,0.0,186.9270935058593,1895.4371337890625,0.0,411.7225036621094,0.4460018873214721,1.0,0.0,3.0,1.0,0.0
12296580,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.5890505313873291,0.1855252683162689,0.1744507104158401,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.5559792518615723,0.1593542844057083,0.111460193991661,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.6466791033744812,0.2469459325075149,0.1786784380674362,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.5094617605209351,0.1264644861221313,0.1281685084104538,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.5037125945091248,0.1221459358930587,0.5895726680755615,285.18023681640625,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1412353515625,285.1840515136719,1.0,0.4554725289344787,1.0,1.0,0.0,1.0,-1.4763401746749878,1.4763383865356443,1.7970968428926426e-06,1.1300132274627686,0.6559003591537476,0.6559003591537476,0.0,228.0620880126953,235.0,11090.81640625,-0.0,756.5186157226562,1.0,283.1499938964844,284.7819519042969,289.8248596191406,290.6324768066406,293.1499938964844,293.1499938964844,283.1499938964844,19244.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657593071460724,1.0,0.0,0.0,1.6171694993972778,1.6171764135360718,1.7450363998250398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.250732421875,0.0,173.71481323242188,1895.4371337890625,0.0,412.2738037109375,0.4353710114955902,1.0,0.0,3.0,1.0,0.0
12296640,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.5890505313873291,0.1855252683162689,0.1744507104158401,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.5559792518615723,0.1593542844057083,0.111460193991661,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.6466791033744812,0.2469459325075149,0.1786784380674362,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.5094617605209351,0.1264644861221313,0.1281685084104538,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.5037125945091248,0.1221459358930587,0.5895726680755615,285.18023681640625,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1412353515625,285.1840515136719,1.0,0.4554725289344787,1.0,1.0,0.0,1.0,-1.4763401746749878,1.4763383865356443,1.7970968428926426e-06,1.1300132274627686,0.6559003591537476,0.6559003591537476,0.0,228.0620880126953,235.0,11090.81640625,-0.0,756.5186157226562,1.0,283.1499938964844,284.7819519042969,289.8248596191406,290.6324768066406,293.1499938964844,293.1499938964844,283.1499938964844,19244.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657593071460724,1.0,0.0,0.0,1.6171694993972778,1.6171764135360718,1.7450363998250398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.250732421875,0.0,173.71481323242188,1895.4371337890625,0.0,412.2738037109375,0.4353710114955902,1.0,0.0,3.0,1.0,0.0
12296700,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.5890432000160217,0.1861451715230941,0.1750442385673523,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.555381715297699,0.1594422161579132,0.1115536466240882,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.6460786461830139,0.2470410764217376,0.1787839531898498,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.5089207291603088,0.1264901012182235,0.1282436549663543,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.5026106238365173,0.1217505186796188,0.5880439281463623,285.2033386230469,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.1445007324219,285.20721435546875,1.0,0.4564510285854339,1.0,1.0,0.0,1.0,-1.475594401359558,1.4755926132202148,1.7953873339138229e-06,1.1293872594833374,0.6515184044837952,0.6515184044837952,0.0,229.51290893554688,235.0,11101.4248046875,-0.0,759.5942993164062,1.0,283.1499938964844,284.8085021972656,289.8423767089844,290.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,19201.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659248292446136,1.0,0.0,0.0,1.5927395820617676,1.592746376991272,1.6927116064380248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.54052734375,0.0,167.70233154296875,1895.4371337890625,0.0,412.6851806640625,0.4303645491600036,1.0,0.0,3.0,1.0,0.0
12296760,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.5890803933143616,0.1867963969707489,0.1756694763898849,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.5548117756843567,0.1595454812049865,0.1116574183106422,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.645493745803833,0.247146263718605,0.1788965165615081,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.5084068179130554,0.1265301704406738,0.1283325850963592,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.5015376210212708,0.1213679835200309,0.5865736603736877,285.2262268066406,285.93572998046875,292.7004089355469,286.8578491210937,292.6978454589844,297.1477966308594,285.22998046875,1.0,0.4574412405490875,1.0,1.0,0.0,1.0,-1.4749996662139893,1.474997878074646,1.7940167253982509e-06,1.1288801431655884,0.6470569968223572,0.6470569968223572,0.0,230.96536254882807,238.0,11114.67578125,-0.0,762.786376953125,1.0,283.1499938964844,284.8343505859375,289.8597412109375,290.66949462890625,293.1499938964844,293.1499938964844,283.1499938964844,19128.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661360383033752,1.0,0.0,0.0,1.5703535079956057,1.5703601837158203,1.645463640898015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.3310546875,0.0,162.22207641601562,1895.4371337890625,0.0,413.2107543945313,0.4257189631462097,1.0,0.0,3.0,1.0,0.0
12296820,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.5892530679702759,0.1881724596023559,0.1769909262657165,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.5537453889846802,0.1597929894924163,0.1118927225470542,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.644365131855011,0.2473824769258499,0.1791402548551559,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.507452130317688,0.126649335026741,0.1285481303930282,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.4994686543941498,0.1206371411681175,0.5837908983230591,285.27154541015625,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.154296875,285.27520751953125,1.0,0.4594526886940002,1.0,1.0,0.0,1.0,-1.4742000102996826,1.4741982221603394,1.7921472590387566e-06,1.1281718015670776,0.6390518546104431,0.6390518546104431,0.0,233.8773498535156,241.0,11142.533203125,-0.0,769.4801635742188,1.0,283.1499938964844,284.88555908203125,289.8938903808594,290.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19012.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666982591152191,1.0,0.0,0.0,1.5280280113220217,1.5280344486236572,1.5579590240122348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.787841796875,0.0,152.27853393554688,1895.4371337890625,0.0,414.6130676269531,0.4170308113098144,1.0,0.0,3.0,1.0,0.0
12296880,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.5892530679702759,0.1881724596023559,0.1769909262657165,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.5537453889846802,0.1597929894924163,0.1118927225470542,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.644365131855011,0.2473824769258499,0.1791402548551559,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.507452130317688,0.126649335026741,0.1285481303930282,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.4994686543941498,0.1206371411681175,0.5837908983230591,285.27154541015625,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.154296875,285.27520751953125,1.0,0.4594526886940002,1.0,1.0,0.0,1.0,-1.4742000102996826,1.4741982221603394,1.7921472590387566e-06,1.1281718015670776,0.6390518546104431,0.6390518546104431,0.0,233.8773498535156,241.0,11142.533203125,-0.0,769.4801635742188,1.0,283.1499938964844,284.88555908203125,289.8938903808594,290.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19012.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666982591152191,1.0,0.0,0.0,1.5280280113220217,1.5280344486236572,1.5579590240122348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.787841796875,0.0,152.27853393554688,1895.4371337890625,0.0,414.6130676269531,0.4170308113098144,1.0,0.0,3.0,1.0,0.0
12296940,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.5895373225212097,0.1896365135908126,0.1783942133188247,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.5527716875076294,0.1600925624370575,0.1121632531285286,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.6432873010635376,0.2476504445075988,0.1794069409370422,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.5065891146659851,0.126818373799324,0.1288118511438369,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.4974933564662933,0.1199490055441856,0.5812053084373474,285.3157043457031,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.16064453125,285.3192749023437,1.0,0.461502194404602,1.0,1.0,0.0,1.0,-1.4738811254501345,1.473879337310791,1.7913505416800035e-06,1.1278393268585205,0.6319011449813843,0.6319011449813843,0.0,236.79931640625,244.0,11174.66015625,-0.0,776.5640869140625,1.0,283.1499938964844,284.9350280761719,289.9271240234375,290.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18898.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674541652202606,1.0,0.0,0.0,1.490234613418579,1.4902409315109253,1.4818446913977828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.72607421875,0.0,143.7458038330078,1895.4371337890625,0.0,416.5059814453125,0.4093012809753418,1.0,0.0,3.0,1.0,0.0
12297000,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.5895373225212097,0.1896365135908126,0.1783942133188247,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.5527716875076294,0.1600925624370575,0.1121632531285286,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.6432873010635376,0.2476504445075988,0.1794069409370422,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.5065891146659851,0.126818373799324,0.1288118511438369,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.4974933564662933,0.1199490055441856,0.5812053084373474,285.3157043457031,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.16064453125,285.3192749023437,1.0,0.461502194404602,1.0,1.0,0.0,1.0,-1.4738811254501345,1.473879337310791,1.7913505416800035e-06,1.1278393268585205,0.6319011449813843,0.6319011449813843,0.0,236.79931640625,244.0,11174.66015625,-0.0,776.5640869140625,1.0,283.1499938964844,284.9350280761719,289.9271240234375,290.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18898.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674541652202606,1.0,0.0,0.0,1.490234613418579,1.4902409315109253,1.4818446913977828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.72607421875,0.0,143.7458038330078,1895.4371337890625,0.0,416.5059814453125,0.4093012809753418,1.0,0.0,3.0,1.0,0.0
12297060,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.5899194478988647,0.1911809146404266,0.1798710525035858,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.5518831610679626,0.1604398936033249,0.1124661415815353,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.6422550678253174,0.2479455918073654,0.1796934306621551,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.5058096051216125,0.1270331293344497,0.1291198879480362,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.4955998361110687,0.1192990466952323,0.57879638671875,285.3583068847656,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.1667785644531,285.3617248535156,1.0,0.4635850787162781,1.0,1.0,0.0,1.0,-1.4739950895309448,1.4739933013916016,1.791516979210428e-06,1.127843737602234,0.6256060004234314,0.6256060004234314,0.0,239.7308807373047,247.0,11211.26171875,-0.0,784.0067138671875,1.0,283.1499938964844,284.98223876953125,289.9593811035156,290.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,18788.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683989584445953,1.0,0.0,0.0,1.4569141864776611,1.4569202661514282,1.4163198613914576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.175537109375,0.0,136.4827880859375,1895.4371337890625,0.0,418.8841552734375,0.4025043547153473,1.0,0.0,3.0,1.0,0.0
12297120,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.5899194478988647,0.1911809146404266,0.1798710525035858,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.5518831610679626,0.1604398936033249,0.1124661415815353,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.6422550678253174,0.2479455918073654,0.1796934306621551,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.5058096051216125,0.1270331293344497,0.1291198879480362,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.4955998361110687,0.1192990466952323,0.57879638671875,285.3583068847656,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.1667785644531,285.3617248535156,1.0,0.4635850787162781,1.0,1.0,0.0,1.0,-1.4739950895309448,1.4739933013916016,1.791516979210428e-06,1.127843737602234,0.6256060004234314,0.6256060004234314,0.0,239.7308807373047,247.0,11211.26171875,-0.0,784.0067138671875,1.0,283.1499938964844,284.98223876953125,289.9593811035156,290.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,18788.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683989584445953,1.0,0.0,0.0,1.4569141864776611,1.4569202661514282,1.4163198613914576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.175537109375,0.0,136.4827880859375,1895.4371337890625,0.0,418.8841552734375,0.4025043547153473,1.0,0.0,3.0,1.0,0.0
12297180,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.590390145778656,0.1928002685308456,0.181416317820549,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.551072895526886,0.1608308851718902,0.1127986535429954,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.6412632465362549,0.2482632547616958,0.1799964904785156,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.5051057934761047,0.1272895485162735,0.1294683814048767,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.4937769174575805,0.1186829805374145,0.5765447020530701,285.3989562988281,285.8516540527344,292.963623046875,286.9850158691406,292.9612121582031,297.1727294921875,285.4021911621094,1.0,0.4656969308853149,1.0,1.0,0.0,1.0,-1.474499225616455,1.4744974374771118,1.7925497104442911e-06,1.1281497478485107,0.6201616525650024,0.6201616525650024,0.0,242.67140197753903,250.0,11252.53125,-0.0,791.7793579101562,1.0,283.1499938964844,285.0267333984375,289.9906616210937,290.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18681.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695267677307129,1.0,0.0,0.0,1.4279590845108032,1.4279650449752808,1.3605827575702278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.177978515625,0.0,130.3587646484375,1895.4371337890625,0.0,421.7408752441406,0.3966050744056701,1.0,0.0,3.0,1.0,0.0
12297240,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.590390145778656,0.1928002685308456,0.181416317820549,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.551072895526886,0.1608308851718902,0.1127986535429954,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.6412632465362549,0.2482632547616958,0.1799964904785156,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.5051057934761047,0.1272895485162735,0.1294683814048767,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.4937769174575805,0.1186829805374145,0.5765447020530701,285.3989562988281,285.8516540527344,292.963623046875,286.9850158691406,292.9612121582031,297.1727294921875,285.4021911621094,1.0,0.4656969308853149,1.0,1.0,0.0,1.0,-1.474499225616455,1.4744974374771118,1.7925497104442911e-06,1.1281497478485107,0.6201616525650024,0.6201616525650024,0.0,242.67140197753903,250.0,11252.53125,-0.0,791.7793579101562,1.0,283.1499938964844,285.0267333984375,289.9906616210937,290.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18681.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695267677307129,1.0,0.0,0.0,1.4279590845108032,1.4279650449752808,1.3605827575702278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.177978515625,0.0,130.3587646484375,1895.4371337890625,0.0,421.7408752441406,0.3966050744056701,1.0,0.0,3.0,1.0,0.0
