time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297300,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.5906559824943542,0.1936363279819488,0.1822131127119064,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.55069500207901,0.1610414236783981,0.1129751652479171,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.6407809257507324,0.248428925871849,0.1801531761884689,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.5047799348831177,0.1274320483207702,0.1296565681695938,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.4928885400295257,0.1183863207697868,0.5754719376564026,285.4184875488281,285.8275146484375,292.995361328125,286.9998474121094,292.9929504394531,297.17559814453125,285.4217224121094,1.0,0.4667624533176422,1.0,1.0,0.0,1.0,-1.4748846292495728,1.4748828411102295,1.793361661839299e-06,1.128405213356018,0.6178714036941528,0.6178714036941528,0.0,244.1448669433593,250.0,11274.150390625,-0.0,795.78076171875,1.0,283.1499938964844,285.0480651855469,290.00592041015625,290.8298645019531,293.1499938964844,293.1499938964844,283.1499938964844,18641.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701583683490753,1.0,0.0,0.0,1.414708375930786,1.4147143363952637,1.33544901359528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.183837890625,0.0,127.6466064453125,1895.4371337890625,0.0,423.3492431640625,0.3939386308193207,1.0,0.0,3.0,1.0,0.0
12297360,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.5909412503242493,0.1944896727800369,0.1830256134271621,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.5503343939781189,0.1612616032361984,0.1131581887602806,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.6403070092201233,0.2485987842082977,0.1803129017353058,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.5044704675674438,0.1275836825370788,0.1298535913228988,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.4920140504837036,0.1180968210101127,0.5744321942329407,285.4372863769531,285.8260803222656,293.0268249511719,287.014404296875,293.02447509765625,297.17840576171875,285.4403381347656,1.0,0.4678337872028351,1.0,1.0,0.0,1.0,-1.4753538370132446,1.4753520488739014,1.7943594912139815e-06,1.1287248134613037,0.6155615448951721,0.6155615448951721,0.0,245.62030029296875,253.0,11298.61328125,-0.0,799.85546875,1.0,283.1499938964844,285.06817626953125,290.0209350585937,290.8470153808594,293.1499938964844,293.1499938964844,283.1499938964844,18580.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708355367183685,1.0,0.0,0.0,1.40323805809021,1.403243899345398,1.313881199394018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.74609375,0.0,125.25792694091795,1895.4371337890625,0.0,425.08056640625,0.3915659487247467,1.0,0.0,3.0,1.0,0.0
12297420,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.5915640592575073,0.1962436735630035,0.1846939921379089,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.5496605038642883,0.1617277562618255,0.1135419011116027,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732360839844,0.6393815279006958,0.2489475756883621,0.180639386177063,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.5038962364196777,0.1279113441705703,0.1302715390920639,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.4903006553649902,0.1175365671515464,0.5724405646324158,285.4730529785156,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.183837890625,285.4758605957031,1.0,0.4699915945529938,1.0,1.0,0.0,1.0,-1.4765173196792605,1.476515531539917,1.7968532119994052e-06,1.1295344829559326,0.6117836833000183,0.6117836833000183,0.0,248.5770874023437,256.0,11349.5615234375,-0.0,808.2064208984375,1.0,283.1499938964844,285.1062316894531,290.0502014160156,290.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,18484.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723226726055145,1.0,0.0,0.0,1.3825706243515017,1.3825764656066897,1.275463574756941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.627197265625,0.0,121.0710678100586,1895.4371337890625,0.0,428.9078674316406,0.3873375058174133,1.0,0.0,3.0,1.0,0.0
12297480,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.5915640592575073,0.1962436735630035,0.1846939921379089,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.5496605038642883,0.1617277562618255,0.1135419011116027,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732360839844,0.6393815279006958,0.2489475756883621,0.180639386177063,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.5038962364196777,0.1279113441705703,0.1302715390920639,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.4903006553649902,0.1175365671515464,0.5724405646324158,285.4730529785156,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.183837890625,285.4758605957031,1.0,0.4699915945529938,1.0,1.0,0.0,1.0,-1.4765173196792605,1.476515531539917,1.7968532119994052e-06,1.1295344829559326,0.6117836833000183,0.6117836833000183,0.0,248.5770874023437,256.0,11349.5615234375,-0.0,808.2064208984375,1.0,283.1499938964844,285.1062316894531,290.0502014160156,290.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,18484.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723226726055145,1.0,0.0,0.0,1.3825706243515017,1.3825764656066897,1.275463574756941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.627197265625,0.0,121.0710678100586,1895.4371337890625,0.0,428.9078674316406,0.3873375058174133,1.0,0.0,3.0,1.0,0.0
12297540,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.5922507047653198,0.198057159781456,0.1864169985055923,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.5490450263023376,0.1622257083654403,0.1139473095536232,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.6384822130203247,0.2493050098419189,0.1809727996587753,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.5033766031265259,0.1282688081264495,0.1307186931371688,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.4886268973350525,0.1169986128807067,0.5705536603927612,285.5059814453125,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1889953613281,285.508544921875,1.0,0.4721668362617492,1.0,1.0,0.0,1.0,-1.4779527187347412,1.477950930595398,1.7999482224695385e-06,1.1305482387542725,0.6088130474090576,0.6088130474090576,0.0,251.5413360595703,259.0,11405.3583984375,-0.0,816.8067016601562,1.0,283.1499938964844,285.1406555175781,290.0783996582031,290.91363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18393.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739876389503479,1.0,0.0,0.0,1.3657795190811155,1.3657853603363037,1.244671210542947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.421142578125,0.0,117.70783233642578,1895.4371337890625,0.0,433.2341918945313,0.3838783800601959,1.0,0.0,3.0,1.0,0.0
12297600,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.5922507047653198,0.198057159781456,0.1864169985055923,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.5490450263023376,0.1622257083654403,0.1139473095536232,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.6384822130203247,0.2493050098419189,0.1809727996587753,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.5033766031265259,0.1282688081264495,0.1307186931371688,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.4886268973350525,0.1169986128807067,0.5705536603927612,285.5059814453125,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1889953613281,285.508544921875,1.0,0.4721668362617492,1.0,1.0,0.0,1.0,-1.4779527187347412,1.477950930595398,1.7999482224695385e-06,1.1305482387542725,0.6088130474090576,0.6088130474090576,0.0,251.5413360595703,259.0,11405.3583984375,-0.0,816.8067016601562,1.0,283.1499938964844,285.1406555175781,290.0783996582031,290.91363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18393.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739876389503479,1.0,0.0,0.0,1.3657795190811155,1.3657853603363037,1.244671210542947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.421142578125,0.0,117.70783233642578,1895.4371337890625,0.0,433.2341918945313,0.3838783800601959,1.0,0.0,3.0,1.0,0.0
12297660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.593166708946228,0.2000409215688705,0.1881724447011947,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.5488134622573853,0.1629967093467712,0.1144398972392082,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.6378666758537292,0.2499182820320129,0.1813887953758239,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.5032146573066711,0.128911405801773,0.1313008964061737,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.4874069094657898,0.1168210729956626,0.5696342587471008,285.53424072265625,285.72491455078125,293.2049560546875,287.09429931640625,293.20269775390625,297.1960754394531,285.5368347167969,1.0,0.4742142260074615,1.0,1.0,0.0,1.0,-1.4809972047805786,1.4809954166412354,1.8066530174110085e-06,1.1328226327896118,0.6070218682289124,0.6070218682289124,0.0,254.12646484375,259.0,11468.26171875,-0.0,825.7693481445312,1.0,283.1499938964844,285.169677734375,290.1032409667969,290.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,18315.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756365716457367,1.0,0.0,0.0,1.3536322116851809,1.353637933731079,1.2226293222283857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.588134765625,0.0,115.28330993652344,1895.4371337890625,0.0,437.5625,0.3813484013080597,1.0,0.0,3.0,1.0,0.0
12297720,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.5932921171188354,0.2002555429935455,0.1883624196052551,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.5488382577896118,0.1630978435277938,0.1145044267177581,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.6378377676010132,0.2500018179416656,0.1814454644918441,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.5032440423965454,0.1290006786584854,0.1313817501068115,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.487337976694107,0.1168331950902938,0.5696704983711243,285.53692626953125,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.1969909667969,285.5395812988281,1.0,0.4744178354740143,1.0,1.0,0.0,1.0,-1.4815443754196167,1.4815425872802734,1.8078725361192485e-06,1.1332437992095947,0.6066504716873169,0.6066504716873169,0.0,254.3536376953125,262.0,11476.0302734375,-0.0,826.78466796875,1.0,283.1499938964844,285.1723937988281,290.1055603027344,290.94580078125,293.1499938964844,293.1499938964844,283.1499938964844,18306.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757961630821228,1.0,0.0,0.0,1.3527238368988037,1.352729558944702,1.2209888211600628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.464599609375,0.0,115.09480285644533,1895.4371337890625,0.0,437.9837036132813,0.3811509907245636,1.0,0.0,3.0,1.0,0.0
12297780,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.5950503349304199,0.2029534727334976,0.1907725036144256,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5495356917381287,0.1645061671733856,0.1154221147298812,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.6377444267272949,0.2511718273162842,0.1822577118873596,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.5039857029914856,0.130275547504425,0.1325656175613403,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.4869734346866607,0.1172234416007995,0.5713024735450745,285.5703125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2091369628906,285.5731201171875,1.0,0.4769090712070465,1.0,1.0,0.0,1.0,-1.4903645515441897,1.4903627634048462,1.827681671784376e-06,1.1401044130325315,0.6053810119628906,0.6053810119628906,0.0,256.88055419921875,265.0,11582.447265625,-0.0,840.3518676757812,1.0,283.1499938964844,285.2050476074219,290.13232421875,290.978515625,293.1499938964844,293.1499938964844,283.1499938964844,18219.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477749764919281,1.0,0.0,0.0,1.3434960842132568,1.3435016870498655,1.2043874164646698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.72216796875,0.0,113.19995880126952,1895.4371337890625,0.0,443.173828125,0.3791500329971313,1.0,0.0,3.0,1.0,0.0
12297840,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.5950503349304199,0.2029534727334976,0.1907725036144256,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5495356917381287,0.1645061671733856,0.1154221147298812,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.6377444267272949,0.2511718273162842,0.1822577118873596,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.5039857029914856,0.130275547504425,0.1325656175613403,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.4869734346866607,0.1172234416007995,0.5713024735450745,285.5703125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674865722656,297.2091369628906,285.5731201171875,1.0,0.4769090712070465,1.0,1.0,0.0,1.0,-1.4903645515441897,1.4903627634048462,1.827681671784376e-06,1.1401044130325315,0.6053810119628906,0.6053810119628906,0.0,256.88055419921875,265.0,11582.447265625,-0.0,840.3518676757812,1.0,283.1499938964844,285.2050476074219,290.13232421875,290.978515625,293.1499938964844,293.1499938964844,283.1499938964844,18219.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477749764919281,1.0,0.0,0.0,1.3434960842132568,1.3435016870498655,1.2043874164646698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.72216796875,0.0,113.19995880126952,1895.4371337890625,0.0,443.173828125,0.3791500329971313,1.0,0.0,3.0,1.0,0.0
12297900,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.5960900783538818,0.2044287323951721,0.192101702094078,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.5501127243041992,0.1653519868850708,0.1159831434488296,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.6378248333930969,0.2518744170665741,0.1827543824911117,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868530273437,0.5045836567878723,0.1310571730136871,0.1333061605691909,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.4870397448539734,0.1175677850842475,0.5728471875190735,285.587646484375,285.681640625,293.2992553710937,287.1351623535156,293.29705810546875,297.2159729003906,285.590576171875,1.0,0.4782555103302002,1.0,1.0,0.0,1.0,-1.4962612390518188,1.4962594509124756,1.841033963501104e-06,1.1447203159332275,0.6051818132400513,0.6051818132400513,0.0,258.1132507324219,265.0,11646.1455078125,-0.0,848.3234252929688,1.0,283.1499938964844,285.2215576171875,290.14605712890625,290.99578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18182.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788855612277984,1.0,0.0,0.0,1.3400779962539673,1.3400835990905762,1.1982669434473794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.650634765625,0.0,112.49224090576172,1895.4371337890625,0.0,446.2199401855469,0.3783984184265136,1.0,0.0,3.0,1.0,0.0
12297960,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.5972006916999817,0.2059716880321502,0.1934962123632431,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.5507998466491699,0.166273608803749,0.116598330438137,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.6379625797271729,0.252638041973114,0.1832973659038543,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.505294144153595,0.131915882229805,0.1341255009174347,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.4872300922870636,0.1179917827248573,0.5747789144515991,285.60498046875,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2231140136719,285.6078186035156,1.0,0.4796674251556396,1.0,1.0,0.0,1.0,-1.5029442310333252,1.5029423236846924,1.8562537889010853e-06,1.1499621868133545,0.6050515174865723,0.6050515174865723,0.0,259.34814453125,268.0,11717.515625,-0.0,856.9945068359375,1.0,283.1499938964844,285.2374572753906,290.1600341796875,291.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18130.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801809787750244,1.0,0.0,0.0,1.3382238149642944,1.338229417800903,1.1949532563448886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.024169921875,0.0,112.02021026611328,1895.4371337890625,0.0,449.7202758789063,0.377895712852478,1.0,0.0,3.0,1.0,0.0
12298020,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.5995674133300781,0.2092240452766418,0.1964445412158966,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.552421510219574,0.1683018654584884,0.117959976196289,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.6383606791496277,0.2543103992938995,0.1844925880432129,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.5069741606712341,0.1338212341070175,0.1359549462795257,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.4878939986228943,0.1190327480435371,0.579574465751648,285.6393127441406,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2378234863281,285.6420593261719,1.0,0.482668399810791,1.0,1.0,0.0,1.0,-1.5182058811187744,1.5182039737701416,1.8913360690930856e-06,1.1619513034820557,0.6056622862815857,0.6056622862815857,0.0,261.8529357910156,271.0,11875.0634765625,-0.0,876.1736450195312,1.0,283.1499938964844,285.2680358886719,290.188232421875,291.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18040.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483308345079422,1.0,0.0,0.0,1.3369382619857788,1.3369438648223877,1.192658629634025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.380126953125,0.0,111.5465850830078,1895.4371337890625,0.0,458.2868041992188,0.3773902952671051,1.0,0.0,3.0,1.0,0.0
12298080,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.5995674133300781,0.2092240452766418,0.1964445412158966,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.552421510219574,0.1683018654584884,0.117959976196289,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.6383606791496277,0.2543103992938995,0.1844925880432129,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.5069741606712341,0.1338212341070175,0.1359549462795257,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.4878939986228943,0.1190327480435371,0.579574465751648,285.6393127441406,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2378234863281,285.6420593261719,1.0,0.482668399810791,1.0,1.0,0.0,1.0,-1.5182058811187744,1.5182039737701416,1.8913360690930856e-06,1.1619513034820557,0.6056622862815857,0.6056622862815857,0.0,261.8529357910156,271.0,11875.0634765625,-0.0,876.1736450195312,1.0,283.1499938964844,285.2680358886719,290.188232421875,291.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18040.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483308345079422,1.0,0.0,0.0,1.3369382619857788,1.3369438648223877,1.192658629634025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.380126953125,0.0,111.5465850830078,1895.4371337890625,0.0,458.2868041992188,0.3773902952671051,1.0,0.0,3.0,1.0,0.0
12298140,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.6020686030387878,0.2126654833555221,0.1995717287063598,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.5542969703674316,0.1705371886491775,0.1194669157266616,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.6388840079307556,0.256147563457489,0.1858091056346893,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.508929431438446,0.1359369158744812,0.1379952728748321,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.4888502061367035,0.1202873513102531,0.5853903293609619,285.6722106933594,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2526550292969,285.6748046875,1.0,0.4858804643154144,1.0,1.0,0.0,1.0,-1.5355556011199951,1.5355536937713623,1.93174878404534e-06,1.1755937337875366,0.6072161197662354,0.6072161197662354,0.0,264.4207763671875,274.0,12051.849609375,-0.0,897.5516357421875,1.0,283.1499938964844,285.2958374023437,290.2159729003906,291.08984375,293.1499938964844,293.1499938964844,283.1499938964844,17950.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487144261598587,1.0,0.0,0.0,1.3396310806274414,1.3396366834640503,1.1974678670867436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.417236328125,0.0,111.77479553222656,1895.4371337890625,0.0,469.0225524902344,0.3776388168334961,1.0,0.0,3.0,1.0,0.0
12298200,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.6020686030387878,0.2126654833555221,0.1995717287063598,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.5542969703674316,0.1705371886491775,0.1194669157266616,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.6388840079307556,0.256147563457489,0.1858091056346893,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.508929431438446,0.1359369158744812,0.1379952728748321,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.4888502061367035,0.1202873513102531,0.5853903293609619,285.6722106933594,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2526550292969,285.6748046875,1.0,0.4858804643154144,1.0,1.0,0.0,1.0,-1.5355556011199951,1.5355536937713623,1.93174878404534e-06,1.1755937337875366,0.6072161197662354,0.6072161197662354,0.0,264.4207763671875,274.0,12051.849609375,-0.0,897.5516357421875,1.0,283.1499938964844,285.2958374023437,290.2159729003906,291.08984375,293.1499938964844,293.1499938964844,283.1499938964844,17950.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487144261598587,1.0,0.0,0.0,1.3396310806274414,1.3396366834640503,1.1974678670867436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.417236328125,0.0,111.77479553222656,1895.4371337890625,0.0,469.0225524902344,0.3776388168334961,1.0,0.0,3.0,1.0,0.0
12298260,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.6046600937843323,0.2162677198648452,0.2028493285179138,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.5563669800758362,0.1729447692632675,0.1210934221744537,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.6395078301429749,0.2581239640712738,0.1872272342443466,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.5111082792282104,0.1382297724485397,0.1402108371257782,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.4900327026844024,0.121719479560852,0.5920424461364746,285.7030639648437,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2673034667969,285.7054443359375,1.0,0.4892729818820953,1.0,1.0,0.0,1.0,-1.5546276569366455,1.5546256303787231,1.976814473891864e-06,1.1905944347381592,0.6097066402435303,0.6097066402435303,0.0,267.0501708984375,277.0,12246.0380859375,-0.0,920.8988037109376,1.0,283.1499938964844,285.3202819824219,290.24267578125,291.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17859.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915663301944732,1.0,0.0,0.0,1.3462895154953003,1.3462951183319092,1.20940114811674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.91455078125,0.0,112.70712280273438,1895.4371337890625,0.0,481.7194213867188,0.3786425590515136,1.0,0.0,3.0,1.0,0.0
12298320,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.6046600937843323,0.2162677198648452,0.2028493285179138,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.5563669800758362,0.1729447692632675,0.1210934221744537,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.6395078301429749,0.2581239640712738,0.1872272342443466,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.5111082792282104,0.1382297724485397,0.1402108371257782,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.4900327026844024,0.121719479560852,0.5920424461364746,285.7030639648437,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2673034667969,285.7054443359375,1.0,0.4892729818820953,1.0,1.0,0.0,1.0,-1.5546276569366455,1.5546256303787231,1.976814473891864e-06,1.1905944347381592,0.6097066402435303,0.6097066402435303,0.0,267.0501708984375,277.0,12246.0380859375,-0.0,920.8988037109376,1.0,283.1499938964844,285.3202819824219,290.24267578125,291.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17859.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915663301944732,1.0,0.0,0.0,1.3462895154953003,1.3462951183319092,1.20940114811674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.91455078125,0.0,112.70712280273438,1895.4371337890625,0.0,481.7194213867188,0.3786425590515136,1.0,0.0,3.0,1.0,0.0
12298380,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.607314944267273,0.2200111150741577,0.2062578052282333,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.5586031675338745,0.1755115687847137,0.1228266432881355,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.6402187347412109,0.2602218985557556,0.1887331902980804,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.5134814977645874,0.1406785249710083,0.1425788104534149,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.4914021492004394,0.1233059912919998,0.5994131565093994,285.7314758300781,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2815856933594,285.7336120605469,1.0,0.4928207695484161,1.0,1.0,0.0,1.0,-1.5751911401748655,1.5751891136169434,2.026152060352615e-06,1.2067670822143557,0.6131235361099243,0.6131235361099243,0.0,269.7306823730469,280.0,12456.5673828125,-0.0,946.06689453125,1.0,283.1499938964844,285.3410949707031,290.26824951171875,291.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,17769.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964300394058227,1.0,0.0,0.0,1.3568819761276243,1.3568875789642334,1.2285069317385933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.813232421875,0.0,114.35221862792967,1895.4371337890625,0.0,496.0925598144531,0.38040292263031,1.0,0.0,3.0,1.0,0.0
12298440,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.607314944267273,0.2200111150741577,0.2062578052282333,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.5586031675338745,0.1755115687847137,0.1228266432881355,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.6402187347412109,0.2602218985557556,0.1887331902980804,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.5134814977645874,0.1406785249710083,0.1425788104534149,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.4914021492004394,0.1233059912919998,0.5994131565093994,285.7314758300781,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2815856933594,285.7336120605469,1.0,0.4928207695484161,1.0,1.0,0.0,1.0,-1.5751911401748655,1.5751891136169434,2.026152060352615e-06,1.2067670822143557,0.6131235361099243,0.6131235361099243,0.0,269.7306823730469,280.0,12456.5673828125,-0.0,946.06689453125,1.0,283.1499938964844,285.3410949707031,290.26824951171875,291.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,17769.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964300394058227,1.0,0.0,0.0,1.3568819761276243,1.3568875789642334,1.2285069317385933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.813232421875,0.0,114.35221862792967,1895.4371337890625,0.0,496.0925598144531,0.38040292263031,1.0,0.0,3.0,1.0,0.0
12298500,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.6086601614952087,0.2219310402870178,0.2080064862966537,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.5597804188728333,0.17685267329216,0.1237320005893707,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.6406044363975525,0.2613123655319214,0.1895159482955932,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.5147351622581482,0.1419567018747329,0.1438150107860565,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.4921490550041199,0.124152086675167,0.6033425331115723,285.74468994140625,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.28857421875,285.7467956542969,1.0,0.4946467876434326,1.0,1.0,0.0,1.0,-1.585984230041504,1.5859822034835815,2.052357558568474e-06,1.215253829956055,0.615232527256012,0.615232527256012,0.0,271.08642578125,280.0,12567.2841796875,-0.0,959.3052978515624,1.0,283.1499938964844,285.3501281738281,290.2807006835937,291.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,17729.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989935159683227,1.0,0.0,0.0,1.3634716272354126,1.3634772300720217,1.2404682081523788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.376708984375,0.0,115.43017578125,1895.4371337890625,0.0,503.8446350097656,0.3815490007400512,1.0,0.0,3.0,1.0,0.0
12298560,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.6100150942802429,0.2238816171884536,0.2097832560539245,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.5609954595565796,0.1782314926385879,0.1246626153588295,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.641009509563446,0.2624293863773346,0.1903175413608551,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.5160317420959473,0.1432694047689438,0.1450844705104828,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.4929350018501282,0.125031903386116,0.6074264049530029,285.75714111328125,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.2954406738281,285.75909423828125,1.0,0.4965053796768188,1.0,1.0,0.0,1.0,-1.5971025228500366,1.5971004962921145,2.0795750970137306e-06,1.2239948511123655,0.6174607276916504,0.6174607276916504,0.0,272.4508972167969,283.0,12682.8837890625,-0.0,972.9737548828124,1.0,283.1499938964844,285.35797119140625,290.2929382324219,291.2053527832031,293.1499938964844,293.1499938964844,283.1499938964844,17678.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016342997550964,1.0,0.0,0.0,1.3714085817337036,1.371414303779602,1.254952195495207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.148681640625,0.0,116.73336029052734,1895.4371337890625,0.0,511.9607238769531,0.3829280436038971,1.0,0.0,3.0,1.0,0.0
12298620,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.6127319931983948,0.2278658896684646,0.213412657380104,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.5635266900062561,0.1810941249132156,0.1265942156314849,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.6418735384941101,0.2647355496883392,0.1919720321893692,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.5187430381774902,0.1459897756576538,0.1477148085832595,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.4946126341819763,0.1268839389085769,0.6160173416137695,285.7800598144531,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3088073730469,285.7817687988281,1.0,0.5003106594085693,1.0,1.0,0.0,1.0,-1.6202304363250732,1.620228290557861,2.13691691897111e-06,1.242171287536621,0.6226953268051147,0.6226953268051147,0.0,275.2012939453125,286.0,12924.40234375,-0.0,1001.5477905273438,1.0,283.1499938964844,285.3709411621094,290.31695556640625,291.24395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17586.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071256756782532,1.0,0.0,0.0,1.3897961378097534,1.389801859855652,1.2888300204849656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.983642578125,0.0,119.87091064453124,1895.4371337890625,0.0,529.2701416015625,0.3862155675888061,1.0,0.0,3.0,1.0,0.0
12298680,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.6127319931983948,0.2278658896684646,0.213412657380104,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.5635266900062561,0.1810941249132156,0.1265942156314849,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.6418735384941101,0.2647355496883392,0.1919720321893692,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.5187430381774902,0.1459897756576538,0.1477148085832595,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.4946126341819763,0.1268839389085769,0.6160173416137695,285.7800598144531,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3088073730469,285.7817687988281,1.0,0.5003106594085693,1.0,1.0,0.0,1.0,-1.6202304363250732,1.620228290557861,2.13691691897111e-06,1.242171287536621,0.6226953268051147,0.6226953268051147,0.0,275.2012939453125,286.0,12924.40234375,-0.0,1001.5477905273438,1.0,283.1499938964844,285.3709411621094,290.31695556640625,291.24395751953125,293.1499938964844,293.1499938964844,283.1499938964844,17586.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071256756782532,1.0,0.0,0.0,1.3897961378097534,1.389801859855652,1.2888300204849656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.983642578125,0.0,119.87091064453124,1895.4371337890625,0.0,529.2701416015625,0.3862155675888061,1.0,0.0,3.0,1.0,0.0
12298740,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.6154323816299438,0.2319952547550201,0.2171560525894165,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.5661861300468445,0.184095874428749,0.1286174952983856,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.6428065896034241,0.2671312689781189,0.1936903893947601,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.5216038823127747,0.1488297879695892,0.1504604220390319,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.4964249432086944,0.1288537234067917,0.6251433491706848,285.80010986328125,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3218078613281,285.80157470703125,1.0,0.5042268633842468,1.0,1.0,0.0,1.0,-1.6445103883743286,1.6445082426071167,2.198166384914657e-06,1.2612428665161133,0.628820538520813,0.628820538520813,0.0,277.9730529785156,289.0,13180.9248046875,-0.0,1031.7755126953125,1.0,283.1499938964844,285.3800048828125,290.340576171875,291.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17493.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128901600837708,1.0,0.0,0.0,1.4120498895645142,1.412055730819702,1.330434571400474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.363037109375,0.0,123.8093719482422,1895.4371337890625,0.0,548.0868530273438,0.3902792036533355,1.0,0.0,3.0,1.0,0.0
12298800,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.6154323816299438,0.2319952547550201,0.2171560525894165,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.5661861300468445,0.184095874428749,0.1286174952983856,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.6428065896034241,0.2671312689781189,0.1936903893947601,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.5216038823127747,0.1488297879695892,0.1504604220390319,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.4964249432086944,0.1288537234067917,0.6251433491706848,285.80010986328125,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3218078613281,285.80157470703125,1.0,0.5042268633842468,1.0,1.0,0.0,1.0,-1.6445103883743286,1.6445082426071167,2.198166384914657e-06,1.2612428665161133,0.628820538520813,0.628820538520813,0.0,277.9730529785156,289.0,13180.9248046875,-0.0,1031.7755126953125,1.0,283.1499938964844,285.3800048828125,290.340576171875,291.2829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17493.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128901600837708,1.0,0.0,0.0,1.4120498895645142,1.412055730819702,1.330434571400474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.363037109375,0.0,123.8093719482422,1895.4371337890625,0.0,548.0868530273438,0.3902792036533355,1.0,0.0,3.0,1.0,0.0
12298860,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.6169711947441101,0.234405368566513,0.2193334251642227,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100280761719,0.5677321553230286,0.1858390867710113,0.1297911256551742,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.6433579921722412,0.2685075998306274,0.194677323102951,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.5232664942741394,0.150467962026596,0.152043804526329,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.4974972903728485,0.1300060302019119,0.6304751634597778,285.8101806640625,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3291320800781,285.8115539550781,1.0,0.506466805934906,1.0,1.0,0.0,1.0,-1.658624529838562,1.6586222648620603,2.234266275991104e-06,1.2723242044448853,0.6326820850372314,0.6326820850372314,0.0,279.5292358398437,289.0,13330.998046875,-0.0,1049.4501953125,1.0,283.1499938964844,285.38348388671875,290.3536376953125,291.30499267578125,293.1499938964844,293.1499938964844,283.1499938964844,17444.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162370204925537,1.0,0.0,0.0,1.42608904838562,1.426094889640808,1.3570215173785982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.767333984375,0.0,126.37220764160156,1895.4371337890625,0.0,559.3242797851562,0.3928861618041992,1.0,0.0,3.0,1.0,0.0
12298920,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.6181926131248474,0.2363353669643402,0.2210829854011535,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.5689736008644104,0.187238797545433,0.1307333707809448,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.6438047885894775,0.2696059942245483,0.19546440243721,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.52460116147995,0.1517783254384994,0.1533097177743911,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.4983679056167602,0.1309354156255722,0.6347722411155701,285.81744384765625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3348388671875,285.8186950683594,1.0,0.5082497000694275,1.0,1.0,0.0,1.0,-1.6699647903442385,1.6699625253677368,2.2635358618572354e-06,1.2812254428863523,0.6358273029327393,0.6358273029327393,0.0,280.7540283203125,292.0,13452.76953125,-0.0,1063.7152099609375,1.0,283.1499938964844,285.3852844238281,290.3638610839844,291.3224792480469,293.1499938964844,293.1499938964844,283.1499938964844,17399.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518927276134491,1.0,0.0,0.0,1.4381619691848757,1.4381678104400637,1.380095113745483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.33837890625,0.0,128.60182189941406,1895.4371337890625,0.0,568.5276489257812,0.3951318562030792,1.0,0.0,3.0,1.0,0.0
12298980,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.6209726333618164,0.2408004999160766,0.2251418232917785,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.571869969367981,0.1905123591423034,0.1329369693994522,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.6448618769645691,0.2721563875675201,0.1972908228635788,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.5277212858200073,0.1548302620649337,0.1562568247318267,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.5004339218139648,0.1331224739551544,0.6448780298233032,285.83209228515625,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.34747314453125,285.8331298828125,1.0,0.512373149394989,1.0,1.0,0.0,1.0,-1.696481704711914,1.696479320526123,2.3328932456934126e-06,1.3020298480987549,0.6437073945999146,0.6437073945999146,0.0,283.5483093261719,295.0,13739.45703125,-0.0,1097.3436279296875,1.0,283.1499938964844,285.38690185546875,290.3868713378906,291.3625793457031,293.1499938964844,293.1499938964844,283.1499938964844,17302.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525240421295166,1.0,0.0,0.0,1.4681318998336792,1.4681378602981567,1.4382142410340748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.921630859375,0.0,134.31484985351562,1895.4371337890625,0.0,590.7343139648438,0.4007891118526459,1.0,0.0,3.0,1.0,0.0
12299040,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.6209726333618164,0.2408004999160766,0.2251418232917785,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.571869969367981,0.1905123591423034,0.1329369693994522,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.6448618769645691,0.2721563875675201,0.1972908228635788,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.5277212858200073,0.1548302620649337,0.1562568247318267,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.5004339218139648,0.1331224739551544,0.6448780298233032,285.83209228515625,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.34747314453125,285.8331298828125,1.0,0.512373149394989,1.0,1.0,0.0,1.0,-1.696481704711914,1.696479320526123,2.3328932456934126e-06,1.3020298480987549,0.6437073945999146,0.6437073945999146,0.0,283.5483093261719,295.0,13739.45703125,-0.0,1097.3436279296875,1.0,283.1499938964844,285.38690185546875,290.3868713378906,291.3625793457031,293.1499938964844,293.1499938964844,283.1499938964844,17302.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525240421295166,1.0,0.0,0.0,1.4681318998336792,1.4681378602981567,1.4382142410340748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.921630859375,0.0,134.31484985351562,1895.4371337890625,0.0,590.7343139648438,0.4007891118526459,1.0,0.0,3.0,1.0,0.0
12299100,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384094238281,0.6223571300506592,0.2430642396211624,0.2272017896175384,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383178710937,0.5733518004417419,0.1921948939561844,0.1340694278478622,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.6454110741615295,0.2734586596488952,0.1982230246067047,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83819580078125,0.5293236374855042,0.1563933938741684,0.1577657461166381,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.5015102028846741,0.1342529952526092,0.6500992774963379,285.8384094238281,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3535461425781,285.8393859863281,1.0,0.514470100402832,1.0,1.0,0.0,1.0,-1.7100969552993774,1.7100945711135864,2.369003595958929e-06,1.312706470489502,0.6480008959770203,0.6480008959770203,0.0,284.9515380859375,295.0,13887.8994140625,-0.0,1114.77587890625,1.0,283.1499938964844,285.3863830566406,290.3982849121094,291.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17256.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284988880157471,1.0,0.0,0.0,1.4844809770584106,1.4844869375228882,1.4704242801144576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.910400390625,0.0,137.5319061279297,1895.4371337890625,0.0,602.5382080078125,0.4039151966571808,1.0,0.0,3.0,1.0,0.0
