time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299160,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.6237373352050781,0.2453455775976181,0.2292781472206115,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439636230469,0.5748533606529236,0.1939069181680679,0.1352214962244033,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.6459733843803406,0.2747785449028015,0.1991674453020095,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.5309523344039917,0.157980591058731,0.1592975109815597,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.5026142001152039,0.1354071497917175,0.6554275751113892,285.8440246582031,285.2238464355469,293.8964233398437,287.376708984375,293.8946228027344,297.3594665527344,285.8448791503906,1.0,0.5165894031524658,1.0,1.0,0.0,1.0,-1.7239363193511963,1.7239339351654053,2.4060548184934305e-06,1.3235552310943604,0.6524559855461121,0.6524559855461121,0.0,286.3587341308594,298.0,14040.28515625,-0.0,1132.617431640625,1.0,283.1499938964844,285.3848876953125,290.4096069335937,291.4032287597656,293.1499938964844,293.1499938964844,283.1499938964844,17204.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318228006362915,1.0,0.0,0.0,1.501973032951355,1.501979112625122,1.5052813751026406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.0869140625,0.0,141.03131103515625,1895.4371337890625,0.0,614.8248901367188,0.4072705209255218,1.0,0.0,3.0,1.0,0.0
12299220,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.6264865398406982,0.2499538660049438,0.2334728091955185,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.5779060125350952,0.197413831949234,0.1375808268785476,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.6471349596977234,0.2774670422077179,0.2010904997587204,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.53428053855896,0.1612223535776138,0.1624252498149871,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.5049004554748535,0.1377812027931213,0.6663826107978821,285.8534545898437,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3708190917969,285.8541259765625,1.0,0.5208906531333923,1.0,1.0,0.0,1.0,-1.7522368431091309,1.7522344589233398,2.482906666045892e-06,1.345727801322937,0.6620602607727051,0.6620602607727051,0.0,289.1837158203125,301.0,14354.650390625,-0.0,1169.5068359375,1.0,283.1499938964844,285.3795166015625,290.4319763183594,291.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,17103.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386513471603394,1.0,0.0,0.0,1.5396465063095093,1.539652705192566,1.5817413157037668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.814208984375,0.0,148.83721923828125,1895.4371337890625,0.0,640.8632202148438,0.4145858287811279,1.0,0.0,3.0,1.0,0.0
12299280,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.6264865398406982,0.2499538660049438,0.2334728091955185,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.5779060125350952,0.197413831949234,0.1375808268785476,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.6471349596977234,0.2774670422077179,0.2010904997587204,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.53428053855896,0.1612223535776138,0.1624252498149871,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.5049004554748535,0.1377812027931213,0.6663826107978821,285.8534545898437,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3708190917969,285.8541259765625,1.0,0.5208906531333923,1.0,1.0,0.0,1.0,-1.7522368431091309,1.7522344589233398,2.482906666045892e-06,1.345727801322937,0.6620602607727051,0.6620602607727051,0.0,289.1837158203125,301.0,14354.650390625,-0.0,1169.5068359375,1.0,283.1499938964844,285.3795166015625,290.4319763183594,291.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,17103.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386513471603394,1.0,0.0,0.0,1.5396465063095093,1.539652705192566,1.5817413157037668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.814208984375,0.0,148.83721923828125,1895.4371337890625,0.0,640.8632202148438,0.4145858287811279,1.0,0.0,3.0,1.0,0.0
12299340,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6292274594306946,0.2546164989471435,0.2377168834209442,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.5810145139694214,0.2010272741317749,0.1400108784437179,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.648343563079834,0.2802175879478454,0.2030568420886993,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.5376930832862854,0.1645495295524597,0.1656343191862106,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.5072872638702393,0.1402385532855987,0.6777143478393555,285.8604431152344,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38153076171875,285.8609313964844,1.0,0.5252709984779358,1.0,1.0,0.0,1.0,-1.7813206911087036,1.7813180685043335,2.563399448263226e-06,1.3684971332550049,0.6725208759307861,0.6725208759307861,0.0,292.0212707519531,304.0,14682.119140625,-0.0,1208.0054931640625,1.0,283.1499938964844,285.37091064453125,290.4540710449219,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,17001.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457009673118591,1.0,0.0,0.0,1.5811556577682495,1.5811620950698853,1.668179123726077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.0966796875,0.0,157.84239196777344,1895.4371337890625,0.0,668.9025268554688,0.4227530360221863,1.0,0.0,3.0,1.0,0.0
12299400,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6292274594306946,0.2546164989471435,0.2377168834209442,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.5810145139694214,0.2010272741317749,0.1400108784437179,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.648343563079834,0.2802175879478454,0.2030568420886993,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.5376930832862854,0.1645495295524597,0.1656343191862106,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.5072872638702393,0.1402385532855987,0.6777143478393555,285.8604431152344,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38153076171875,285.8609313964844,1.0,0.5252709984779358,1.0,1.0,0.0,1.0,-1.7813206911087036,1.7813180685043335,2.563399448263226e-06,1.3684971332550049,0.6725208759307861,0.6725208759307861,0.0,292.0212707519531,304.0,14682.119140625,-0.0,1208.0054931640625,1.0,283.1499938964844,285.37091064453125,290.4540710449219,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,17001.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457009673118591,1.0,0.0,0.0,1.5811556577682495,1.5811620950698853,1.668179123726077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.0966796875,0.0,157.84239196777344,1895.4371337890625,0.0,668.9025268554688,0.4227530360221863,1.0,0.0,3.0,1.0,0.0
12299460,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.6319662928581238,0.2593259513378143,0.2420032918453216,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.5841662287712097,0.2047417312860489,0.1425078213214874,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.6495961546897888,0.2830260097980499,0.2050634622573852,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.5411755442619324,0.1679550558328628,0.1689181476831436,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.5097692608833313,0.1427734941244125,0.68939608335495,285.8652038574219,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.3916015625,285.8655700683594,1.0,0.5297253131866455,1.0,1.0,0.0,1.0,-1.8111289739608765,1.8111262321472168,2.647484507178888e-06,1.3918159008026123,0.6838384866714478,0.6838384866714478,0.0,294.8697509765625,307.0,15022.2060546875,-0.0,1248.109375,1.0,283.1499938964844,285.3594055175781,290.4758605957031,291.5279235839844,293.1499938964844,293.1499938964844,283.1499938964844,16898.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529466867446899,1.0,0.0,0.0,1.6264766454696655,1.6264830827713013,1.7651801442752912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.933837890625,0.0,168.1669464111328,1895.4371337890625,0.0,698.9910278320312,0.4317841231822967,1.0,0.0,3.0,1.0,0.0
12299520,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.6319662928581238,0.2593259513378143,0.2420032918453216,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.5841662287712097,0.2047417312860489,0.1425078213214874,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.6495961546897888,0.2830260097980499,0.2050634622573852,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.5411755442619324,0.1679550558328628,0.1689181476831436,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.5097692608833313,0.1427734941244125,0.68939608335495,285.8652038574219,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.3916015625,285.8655700683594,1.0,0.5297253131866455,1.0,1.0,0.0,1.0,-1.8111289739608765,1.8111262321472168,2.647484507178888e-06,1.3918159008026123,0.6838384866714478,0.6838384866714478,0.0,294.8697509765625,307.0,15022.2060546875,-0.0,1248.109375,1.0,283.1499938964844,285.3594055175781,290.4758605957031,291.5279235839844,293.1499938964844,293.1499938964844,283.1499938964844,16898.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529466867446899,1.0,0.0,0.0,1.6264766454696655,1.6264830827713013,1.7651801442752912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.933837890625,0.0,168.1669464111328,1895.4371337890625,0.0,698.9910278320312,0.4317841231822967,1.0,0.0,3.0,1.0,0.0
12299580,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.6347078084945679,0.2640755474567413,0.2463258355855941,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.5873500108718872,0.2085524499416351,0.1450683772563934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.6508902311325073,0.2858889102935791,0.2071078270673751,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.5447164177894592,0.1714363247156143,0.1722724884748459,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.5123415589332581,0.1453811824321746,0.7014049291610718,285.8679504394531,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4010925292969,285.8681945800781,1.0,0.5342490673065186,1.0,1.0,0.0,1.0,-1.841613292694092,1.841610550880432,2.7351302378519904e-06,1.4156453609466553,0.6960198283195496,0.6960198283195496,0.0,297.7275695800781,310.0,15374.46484375,-0.0,1289.822021484375,1.0,283.1499938964844,285.3452453613281,290.4974060058594,291.57037353515625,293.1499938964844,293.1499938964844,283.1499938964844,16794.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603667497634888,1.0,0.0,0.0,1.6755766868591309,1.6755833625793457,1.873363260074257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.3310546875,0.0,179.94627380371094,1895.4371337890625,0.0,731.1836547851562,0.4416887760162353,1.0,0.0,3.0,1.0,0.0
12299640,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.6347078084945679,0.2640755474567413,0.2463258355855941,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.5873500108718872,0.2085524499416351,0.1450683772563934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.6508902311325073,0.2858889102935791,0.2071078270673751,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.5447164177894592,0.1714363247156143,0.1722724884748459,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.5123415589332581,0.1453811824321746,0.7014049291610718,285.8679504394531,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4010925292969,285.8681945800781,1.0,0.5342490673065186,1.0,1.0,0.0,1.0,-1.841613292694092,1.841610550880432,2.7351302378519904e-06,1.4156453609466553,0.6960198283195496,0.6960198283195496,0.0,297.7275695800781,310.0,15374.46484375,-0.0,1289.822021484375,1.0,283.1499938964844,285.3452453613281,290.4974060058594,291.57037353515625,293.1499938964844,293.1499938964844,283.1499938964844,16794.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603667497634888,1.0,0.0,0.0,1.6755766868591309,1.6755833625793457,1.873363260074257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.3310546875,0.0,179.94627380371094,1895.4371337890625,0.0,731.1836547851562,0.4416887760162353,1.0,0.0,3.0,1.0,0.0
12299700,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.6360805630683899,0.2664633989334106,0.248498797416687,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.5889503955841064,0.2104922384023666,0.146371379494667,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.651552140712738,0.2873395979404449,0.208143338561058,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.5465067625045776,0.17320516705513,0.1739760041236877,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.5136597752571106,0.1467107534408569,0.707524836063385,285.8686828613281,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4056396484375,285.8688659667969,1.0,0.5365356802940369,1.0,1.0,0.0,1.0,-1.8570948839187624,1.8570921421051023,2.7802791464637262e-06,1.427740454673767,0.70243239402771,0.70243239402771,0.0,299.159423828125,310.0,15554.9150390625,-0.0,1311.283203125,1.0,283.1499938964844,285.3372802734375,290.50811767578125,291.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,16742.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641354322433472,1.0,0.0,0.0,1.701494216918945,1.7015010118484497,1.931765325480228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.732666015625,0.0,186.4209747314453,1895.4371337890625,0.0,748.0848999023438,0.4469642639160156,1.0,0.0,3.0,1.0,0.0
12299760,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.6374551057815552,0.2688592374324798,0.2506787180900574,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.5905548334121704,0.2124544084072113,0.1476890444755554,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.6522234678268433,0.2888028919696808,0.2091873884201049,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.5483089089393616,0.1749924719333648,0.1756967604160308,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.5149986743927002,0.1480569094419479,0.713718593120575,285.8691101074219,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4100036621094,285.8692932128906,1.0,0.538838267326355,1.0,1.0,0.0,1.0,-1.872730016708374,1.8727271556854248,2.82630890069413e-06,1.439950704574585,0.7086366415023804,0.7086366415023804,0.0,300.59307861328125,313.0,15737.1494140625,-0.0,1333.14990234375,1.0,283.1499938964844,285.3289794921875,290.51873779296875,291.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,16705.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679382681846619,1.0,0.0,0.0,1.7279222011566162,1.7279291152954102,1.9922406124806002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.173583984375,0.0,193.2560577392578,1895.4371337890625,0.0,765.5236206054688,0.4523956775665283,1.0,0.0,3.0,1.0,0.0
12299820,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.6402134299278259,0.2736778557300567,0.2550604045391083,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.5937745571136475,0.2164473831653595,0.1503685116767883,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.653597354888916,0.2917712330818176,0.2113027125597,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.5519466996192932,0.17862369120121,0.1791902035474777,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.5177386403083801,0.1507999002933502,0.7263270616531372,285.8708190917969,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.41845703125,285.87109375,1.0,0.5434905290603638,1.0,1.0,0.0,1.0,-1.904462814331055,1.9044599533081048,2.921064151450992e-06,1.4647186994552612,0.720924973487854,0.720924973487854,0.0,303.4632568359375,316.0,16106.138671875,-0.0,1378.1231689453125,1.0,283.1499938964844,285.3134460449219,290.5396423339844,291.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,16667.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755898356437683,1.0,0.0,0.0,1.7809685468673706,1.7809756994247437,2.116439645760693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.231689453125,0.0,207.66305541992188,1895.4371337890625,0.0,801.807373046875,0.4634578227996826,1.0,0.0,3.0,1.0,0.0
12299880,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.6402134299278259,0.2736778557300567,0.2550604045391083,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.5937745571136475,0.2164473831653595,0.1503685116767883,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.653597354888916,0.2917712330818176,0.2113027125597,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.5519466996192932,0.17862369120121,0.1791902035474777,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.5177386403083801,0.1507999002933502,0.7263270616531372,285.8708190917969,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.41845703125,285.87109375,1.0,0.5434905290603638,1.0,1.0,0.0,1.0,-1.904462814331055,1.9044599533081048,2.921064151450992e-06,1.4647186994552612,0.720924973487854,0.720924973487854,0.0,303.4632568359375,316.0,16106.138671875,-0.0,1378.1231689453125,1.0,283.1499938964844,285.3134460449219,290.5396423339844,291.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,16667.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755898356437683,1.0,0.0,0.0,1.7809685468673706,1.7809756994247437,2.116439645760693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.231689453125,0.0,207.66305541992188,1895.4371337890625,0.0,801.807373046875,0.4634578227996826,1.0,0.0,3.0,1.0,0.0
12299940,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.6429921984672546,0.2785358130931854,0.259474903345108,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.5970087647438049,0.2205343842506408,0.1531085669994354,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.6550189852714539,0.2948009371757507,0.2134585976600647,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.5556280016899109,0.1823324114084243,0.1827548742294311,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.5205649137496948,0.1536124050617218,0.7392383217811584,285.8736267089844,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4264831542969,285.8739624023437,1.0,0.5482062101364136,1.0,1.0,0.0,1.0,-1.9368377923965447,1.9368348121643064,3.0195649287634296e-06,1.4899694919586182,0.7332577705383301,0.7332577705383301,0.0,306.3333435058594,319.0,16482.05859375,-0.0,1424.8155517578125,1.0,283.1499938964844,285.29901123046875,290.5602722167969,291.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,16641.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832636952400208,1.0,0.0,0.0,1.8345870971679688,1.834594488143921,2.2457948034571018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.650390625,0.0,223.0603485107422,1895.4371337890625,0.0,839.846923828125,0.4747521877288818,1.0,0.0,3.0,1.0,0.0
12300000,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.6429921984672546,0.2785358130931854,0.259474903345108,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.5970087647438049,0.2205343842506408,0.1531085669994354,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.6550189852714539,0.2948009371757507,0.2134585976600647,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.5556280016899109,0.1823324114084243,0.1827548742294311,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.5205649137496948,0.1536124050617218,0.7392383217811584,285.8736267089844,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4264831542969,285.8739624023437,1.0,0.5482062101364136,1.0,1.0,0.0,1.0,-1.9368377923965447,1.9368348121643064,3.0195649287634296e-06,1.4899694919586182,0.7332577705383301,0.7332577705383301,0.0,306.3333435058594,319.0,16482.05859375,-0.0,1424.8155517578125,1.0,283.1499938964844,285.29901123046875,290.5602722167969,291.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,16641.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832636952400208,1.0,0.0,0.0,1.8345870971679688,1.834594488143921,2.2457948034571018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.650390625,0.0,223.0603485107422,1895.4371337890625,0.0,839.846923828125,0.4747521877288818,1.0,0.0,3.0,1.0,0.0
12300060,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.6447831988334656,0.2816653847694397,0.2623176276683807,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.5990844368934631,0.2231994867324829,0.1548942029476165,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.65595543384552,0.2967733740806579,0.2148608118295669,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.5580044388771057,0.1847466975450515,0.1850738376379013,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.5224189758300781,0.1554491072893142,0.7476620078086853,285.87603759765625,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.43145751953125,285.8764038085937,1.0,0.5512579083442688,1.0,1.0,0.0,1.0,-1.957898736000061,1.9578956365585327,3.084625632254756e-06,1.506386399269104,0.7411817312240601,0.7411817312240601,0.0,308.1693420410156,319.0,16726.1875,-0.0,1455.6319580078125,1.0,283.1499938964844,285.2904968261719,290.5733947753906,291.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,16629.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881786346435547,1.0,0.0,0.0,1.8690704107284544,1.8690779209136963,2.331013035927754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.569580078125,0.0,233.41102600097656,1895.4371337890625,0.0,865.1033935546875,0.4820667803287506,1.0,0.0,3.0,1.0,0.0
12300120,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.6457950472831726,0.2834325730800628,0.2639224827289581,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.6002532243728638,0.2247154265642166,0.1559094786643982,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.6564913988113403,0.2978945970535278,0.2156573981046676,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.5593471527099609,0.1861186027526855,0.186390995979309,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.5234771370887756,0.1564947813749313,0.752454936504364,285.87762451171875,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4341735839844,285.8780212402344,1.0,0.5529860258102417,1.0,1.0,0.0,1.0,-1.9698617458343504,1.9698586463928225,3.12192423734814e-06,1.5157084465026855,0.7456520199775696,0.7456520199775696,0.0,309.2017822265625,322.0,16864.693359375,-0.0,1473.292724609375,1.0,283.1499938964844,285.2859191894531,290.5807800292969,291.74169921875,293.1499938964844,293.1499938964844,283.1499938964844,16623.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909446477890015,1.0,0.0,0.0,1.888493299484253,1.8885010480880733,2.3797115034085442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.476806640625,0.0,239.3971099853516,1895.4371337890625,0.0,879.6297607421875,0.4862024188041687,1.0,0.0,3.0,1.0,0.0
12300180,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.6486226916313171,0.2883667051792145,0.268401950597763,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.6035024523735046,0.2289899885654449,0.1587709486484527,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.6580154895782471,0.3010536432266235,0.2179002165794372,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.5630969405174255,0.1899817585945129,0.1900981813669204,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.5264732837677002,0.1594468802213668,0.7659768462181091,285.8829345703125,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4415588378906,285.8834228515625,1.0,0.557830810546875,1.0,1.0,0.0,1.0,-2.003533363342285,2.003530263900757,3.2282277970807627e-06,1.5419347286224363,0.7581257224082947,0.7581257224082947,0.0,312.06866455078125,325.0,17253.98046875,-0.0,1523.618408203125,1.0,283.1499938964844,285.2742614746094,290.601318359375,291.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,16612.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986348390579224,1.0,0.0,0.0,1.9424899816513064,1.9424978494644165,2.5177405404974706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.7509765625,0.0,256.64031982421875,1895.4371337890625,0.0,921.22705078125,0.497754693031311,1.0,0.0,3.0,1.0,0.0
12300240,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.6486226916313171,0.2883667051792145,0.268401950597763,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.6035024523735046,0.2289899885654449,0.1587709486484527,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.6580154895782471,0.3010536432266235,0.2179002165794372,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.5630969405174255,0.1899817585945129,0.1900981813669204,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.5264732837677002,0.1594468802213668,0.7659768462181091,285.8829345703125,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4415588378906,285.8834228515625,1.0,0.557830810546875,1.0,1.0,0.0,1.0,-2.003533363342285,2.003530263900757,3.2282277970807627e-06,1.5419347286224363,0.7581257224082947,0.7581257224082947,0.0,312.06866455078125,325.0,17253.98046875,-0.0,1523.618408203125,1.0,283.1499938964844,285.2742614746094,290.601318359375,291.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,16612.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986348390579224,1.0,0.0,0.0,1.9424899816513064,1.9424978494644165,2.5177405404974706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.7509765625,0.0,256.64031982421875,1895.4371337890625,0.0,921.22705078125,0.497754693031311,1.0,0.0,3.0,1.0,0.0
12300300,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.6500456929206848,0.2908472120761871,0.2706531584262848,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.6051270365715027,0.2311621159315109,0.1602242887020111,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.6587969660758972,0.3026578724384308,0.2190383523702621,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.5649809241294861,0.19194196164608,0.1919782608747482,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.5280017256736755,0.1609489470720291,0.7728519439697266,285.8860778808594,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4451599121094,285.8866271972656,1.0,0.5602778196334839,1.0,1.0,0.0,1.0,-2.020611047744751,2.020607709884644,3.282882062194404e-06,1.555229663848877,0.7643979787826538,0.7643979787826538,0.0,313.5016784667969,325.0,17451.115234375,-0.0,1549.4945068359375,1.0,283.1499938964844,285.2690124511719,290.6116027832031,291.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,16608.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024854779243469,1.0,0.0,0.0,1.9694737195968628,1.969481825828552,2.5881757892420865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.064208984375,0.0,265.5936889648437,1895.4371337890625,0.0,942.7284545898438,0.5035557746887207,1.0,0.0,3.0,1.0,0.0
12300360,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.6514745950698853,0.2933363318443298,0.2729117572307586,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.6067507266998291,0.2333574742078781,0.1616926491260528,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.6595914363861084,0.3042788207530975,0.2201877385377884,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.5668696761131287,0.193921223282814,0.1938758939504623,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.529549777507782,0.1624683439731598,0.7798028588294983,285.8895874023437,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4486694335937,285.89013671875,1.0,0.5627413988113403,1.0,1.0,0.0,1.0,-2.037849187850952,2.0378458499908447,3.338549049658468e-06,1.5686436891555786,0.7706972360610962,0.7706972360610962,0.0,314.9345092773437,328.0,17649.8984375,-0.0,1575.857177734375,1.0,283.1499938964844,285.2640991210937,290.6219482421875,291.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,16605.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063408255577087,1.0,0.0,0.0,1.99642300605774,1.9964312314987185,2.659490974110668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.496337890625,0.0,274.7630310058594,1895.4371337890625,0.0,964.6792602539062,0.5093669295310974,1.0,0.0,3.0,1.0,0.0
12300420,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.6543485522270203,0.298338770866394,0.2774494886398315,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.6099910736083984,0.2378157377243042,0.1646731346845626,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.6612183451652527,0.3075697422027588,0.2225197106599807,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.5706562399864197,0.1979350745677948,0.1977223008871078,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.5327010154724121,0.1655575633049011,0.7939257025718689,285.8975830078125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4555358886719,285.8982238769531,1.0,0.5677174925804138,1.0,1.0,0.0,1.0,-2.0727930068969727,2.072789430618286,3.452922101132572e-06,1.5958133935928345,0.7833844423294067,0.7833844423294067,0.0,317.7998352050781,331.0,18052.3359375,-0.0,1630.059814453125,1.0,283.1499938964844,285.2554626464844,290.64263916015625,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,16603.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140654683113098,1.0,0.0,0.0,2.0501480102539062,2.050156593322754,2.804553957957978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.71875,0.0,293.7328186035156,1895.4371337890625,0.0,1009.902587890625,0.521000325679779,1.0,0.0,3.0,1.0,0.0
12300480,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.6543485522270203,0.298338770866394,0.2774494886398315,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.6099910736083984,0.2378157377243042,0.1646731346845626,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.6612183451652527,0.3075697422027588,0.2225197106599807,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.5706562399864197,0.1979350745677948,0.1977223008871078,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.5327010154724121,0.1655575633049011,0.7939257025718689,285.8975830078125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4555358886719,285.8982238769531,1.0,0.5677174925804138,1.0,1.0,0.0,1.0,-2.0727930068969727,2.072789430618286,3.452922101132572e-06,1.5958133935928345,0.7833844423294067,0.7833844423294067,0.0,317.7998352050781,331.0,18052.3359375,-0.0,1630.059814453125,1.0,283.1499938964844,285.2554626464844,290.64263916015625,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,16603.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140654683113098,1.0,0.0,0.0,2.0501480102539062,2.050156593322754,2.804553957957978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.71875,0.0,293.7328186035156,1895.4371337890625,0.0,1009.902587890625,0.521000325679779,1.0,0.0,3.0,1.0,0.0
12300540,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.6572424173355103,0.3033717572689056,0.2820131480693817,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.6131986975669861,0.2423637360334396,0.1677117198705673,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.662895679473877,0.3109264969825744,0.2248961925506591,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.5744490027427673,0.2020221948623657,0.2016363441944122,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.535921573638916,0.1687135994434356,0.8083414435386658,285.9069519042969,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.462158203125,285.9076843261719,1.0,0.572759211063385,1.0,1.0,0.0,1.0,-2.1083550453186035,2.108351469039917,3.571429260773584e-06,1.623439908027649,0.7962058186531067,0.7962058186531067,0.0,320.6651916503906,334.0,18461.2734375,-0.0,1686.285888671875,1.0,283.1499938964844,285.248291015625,290.6634521484375,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,16606.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621806800365448,1.0,0.0,0.0,2.1035399436950684,2.103548765182495,2.952533861844131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.4287109375,0.0,313.5162353515625,1895.4371337890625,0.0,1056.8447265625,0.5326212644577026,1.0,0.0,3.0,1.0,0.0
12300600,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.6572424173355103,0.3033717572689056,0.2820131480693817,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.6131986975669861,0.2423637360334396,0.1677117198705673,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.662895679473877,0.3109264969825744,0.2248961925506591,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.5744490027427673,0.2020221948623657,0.2016363441944122,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.535921573638916,0.1687135994434356,0.8083414435386658,285.9069519042969,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.462158203125,285.9076843261719,1.0,0.572759211063385,1.0,1.0,0.0,1.0,-2.1083550453186035,2.108351469039917,3.571429260773584e-06,1.623439908027649,0.7962058186531067,0.7962058186531067,0.0,320.6651916503906,334.0,18461.2734375,-0.0,1686.285888671875,1.0,283.1499938964844,285.248291015625,290.6634521484375,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,16606.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621806800365448,1.0,0.0,0.0,2.1035399436950684,2.103548765182495,2.952533861844131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.4287109375,0.0,313.5162353515625,1895.4371337890625,0.0,1056.8447265625,0.5326212644577026,1.0,0.0,3.0,1.0,0.0
12300660,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.6601534485816956,0.3084330260753631,0.286600649356842,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.6163197755813599,0.2470000684261322,0.1708074212074279,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.6646227240562439,0.3143489062786102,0.2273170351982116,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.5782402753829956,0.2061813026666641,0.2056167274713516,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.5392054915428162,0.1719352602958679,0.8230444192886353,285.9176940917969,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4685363769531,285.9184875488281,1.0,0.5778664350509644,1.0,1.0,0.0,1.0,-2.1445226669311523,2.1445188522338867,3.694150109367911e-06,1.6515216827392578,0.8091796040534973,0.8091796040534973,0.0,323.53082275390625,337.0,18876.654296875,-0.0,1744.59228515625,1.0,283.1499938964844,285.24267578125,290.6844177246094,291.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,16612.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295600533485413,1.0,0.0,0.0,2.156472682952881,2.1564817428588867,3.102996686266124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.63623046875,0.0,334.07037353515625,1895.4371337890625,0.0,1105.4365234375,0.5441963076591492,1.0,0.0,3.0,1.0,0.0
12300720,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.6601534485816956,0.3084330260753631,0.286600649356842,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.6163197755813599,0.2470000684261322,0.1708074212074279,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.6646227240562439,0.3143489062786102,0.2273170351982116,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.5782402753829956,0.2061813026666641,0.2056167274713516,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.5392054915428162,0.1719352602958679,0.8230444192886353,285.9176940917969,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4685363769531,285.9184875488281,1.0,0.5778664350509644,1.0,1.0,0.0,1.0,-2.1445226669311523,2.1445188522338867,3.694150109367911e-06,1.6515216827392578,0.8091796040534973,0.8091796040534973,0.0,323.53082275390625,337.0,18876.654296875,-0.0,1744.59228515625,1.0,283.1499938964844,285.24267578125,290.6844177246094,291.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,16612.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295600533485413,1.0,0.0,0.0,2.156472682952881,2.1564817428588867,3.102996686266124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.63623046875,0.0,334.07037353515625,1895.4371337890625,0.0,1105.4365234375,0.5441963076591492,1.0,0.0,3.0,1.0,0.0
12300780,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6630789041519165,0.3135204315185547,0.2912099659442901,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.6193782687187195,0.2517234981060028,0.1739593595266342,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.666398823261261,0.3178368210792541,0.2297821193933487,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.5820232629776001,0.2104111611843109,0.2096622139215469,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.5425470471382141,0.1752220690250396,0.8380308151245117,285.9297790527344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4743957519531,285.9306335449219,1.0,0.5830389857292175,1.0,1.0,0.0,1.0,-2.181285858154297,2.1812820434570312,3.821170139417518e-06,1.680058240890503,0.8223237991333008,0.8223237991333008,0.0,326.3968505859375,340.0,19298.447265625,-0.0,1805.038818359375,1.0,283.1499938964844,285.2385559082031,290.7054748535156,292.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,16622.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373198628425598,1.0,0.0,0.0,2.208822965621948,2.2088325023651123,3.2554811468799016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.353515625,0.0,355.34442138671875,1895.4371337890625,0.0,1155.5999755859375,0.5556933283805847,1.0,0.0,3.0,1.0,0.0
12300840,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6630789041519165,0.3135204315185547,0.2912099659442901,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.6193782687187195,0.2517234981060028,0.1739593595266342,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.666398823261261,0.3178368210792541,0.2297821193933487,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.5820232629776001,0.2104111611843109,0.2096622139215469,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.5425470471382141,0.1752220690250396,0.8380308151245117,285.9297790527344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4743957519531,285.9306335449219,1.0,0.5830389857292175,1.0,1.0,0.0,1.0,-2.181285858154297,2.1812820434570312,3.821170139417518e-06,1.680058240890503,0.8223237991333008,0.8223237991333008,0.0,326.3968505859375,340.0,19298.447265625,-0.0,1805.038818359375,1.0,283.1499938964844,285.2385559082031,290.7054748535156,292.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,16622.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373198628425598,1.0,0.0,0.0,2.208822965621948,2.2088325023651123,3.2554811468799016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.353515625,0.0,355.34442138671875,1895.4371337890625,0.0,1155.5999755859375,0.5556933283805847,1.0,0.0,3.0,1.0,0.0
12300900,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.664546549320221,0.3160735368728637,0.2935223281383514,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.6208928823471069,0.2541176974773407,0.1755562722682953,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.6673053503036499,0.319605141878128,0.2310312241315841,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.5839099287986755,0.212552472949028,0.2117091566324234,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93609619140625,0.5442389845848083,0.1768913865089416,0.8456335663795471,285.93634033203125,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4764709472656,285.937255859375,1.0,0.5856499671936035,1.0,1.0,0.0,1.0,-2.1998934745788574,2.199889659881592,3.8863386180310044e-06,1.6945011615753174,0.8289656043052673,0.8289656043052673,0.0,327.8294982910156,340.0,19511.76171875,-0.0,1836.090087890625,1.0,283.1499938964844,285.237060546875,290.7160949707031,292.0325012207031,293.1499938964844,293.1499938964844,283.1499938964844,16628.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412007212638855,1.0,0.0,0.0,2.2347357273101807,2.2347452640533447,3.33231270133183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.90869140625,0.0,366.230224609375,1895.4371337890625,0.0,1181.2462158203125,0.5614028573036194,1.0,0.0,3.0,1.0,0.0
12300960,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.6660174131393433,0.3186328709125519,0.2958396375179291,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.622401773929596,0.2565334737300873,0.1771669238805771,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.6682238578796387,0.3213884532451629,0.2322906851768493,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.5857926607131958,0.2147112339735031,0.2137719392776489,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.545945942401886,0.1785790175199508,0.8533143997192383,285.9432678222656,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4784240722656,285.9441833496094,1.0,0.5882776975631714,1.0,1.0,0.0,1.0,-2.218656778335572,2.2186527252197266,3.95265033148462e-06,1.709065318107605,0.8356568813323975,0.8356568813323975,0.0,329.26123046875,343.0,19726.71875,-0.0,1867.7100830078125,1.0,283.1499938964844,285.2359924316406,290.72674560546875,292.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,16635.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450813412666321,1.0,0.0,0.0,2.2604501247406006,2.260459899902344,3.409441262647306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.5986328125,0.0,377.2690734863281,1895.4371337890625,0.0,1207.2552490234375,0.5670812726020813,1.0,0.0,3.0,1.0,0.0
