time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301020,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.6689673066139221,0.3237695693969726,0.3004889488220215,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.6254133582115173,0.2614293396472931,0.1804295629262924,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.6700944304466248,0.3249996602535248,0.2348394244909286,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.5895435810089111,0.2190809547901153,0.2179452180862426,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.5494013428688049,0.182007297873497,0.8689098954200745,285.9581604003906,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4822082519531,285.9591369628906,1.0,0.5935838222503662,1.0,1.0,0.0,1.0,-2.256645679473877,2.256641626358032,4.088748937647324e-06,1.7385562658309937,0.8491979837417603,0.8491979837417603,0.0,332.1229248046875,346.0,20161.578125,-0.0,1932.6961669921875,1.0,283.1499938964844,285.2349548339844,290.7481994628906,292.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,16653.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528408527374268,1.0,0.0,0.0,2.311222791671753,2.311232805252075,3.5643225260173494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.39599609375,0.0,399.76861572265625,1895.4371337890625,0.0,1260.3282470703125,0.5783283710479736,1.0,0.0,3.0,1.0,0.0
12301080,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.6689673066139221,0.3237695693969726,0.3004889488220215,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.6254133582115173,0.2614293396472931,0.1804295629262924,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.6700944304466248,0.3249996602535248,0.2348394244909286,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.5895435810089111,0.2190809547901153,0.2179452180862426,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.5494013428688049,0.182007297873497,0.8689098954200745,285.9581604003906,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4822082519531,285.9591369628906,1.0,0.5935838222503662,1.0,1.0,0.0,1.0,-2.256645679473877,2.256641626358032,4.088748937647324e-06,1.7385562658309937,0.8491979837417603,0.8491979837417603,0.0,332.1229248046875,346.0,20161.578125,-0.0,1932.6961669921875,1.0,283.1499938964844,285.2349548339844,290.7481994628906,292.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,16653.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528408527374268,1.0,0.0,0.0,2.311222791671753,2.311232805252075,3.5643225260173494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.39599609375,0.0,399.76861572265625,1895.4371337890625,0.0,1260.3282470703125,0.5783283710479736,1.0,0.0,3.0,1.0,0.0
12301140,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.6719146370887756,0.3289113342761993,0.3051492273807525,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.6284211874008179,0.2663918435573578,0.1837411373853683,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.671999454498291,0.3286552429199219,0.2374235093593597,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.593256950378418,0.2235009670257568,0.222173199057579,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.5528882145881653,0.1854845583438873,0.884763777256012,285.97442626953125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4857177734375,285.9754638671875,1.0,0.5989539623260498,1.0,1.0,0.0,1.0,-2.295151948928833,2.2951478958129883,4.229212208883837e-06,1.768454909324646,0.86296546459198,0.86296546459198,0.0,334.9934997558594,349.0,20602.486328125,-0.0,1999.97509765625,1.0,283.1499938964844,285.2354736328125,290.7699279785156,292.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,16674.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605954170227051,1.0,0.0,0.0,2.361023426055908,2.3610336780548096,3.719580377037346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.74658203125,0.0,422.7640380859375,1895.4371337890625,0.0,1314.7469482421875,0.589402437210083,1.0,0.0,3.0,1.0,0.0
12301200,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.6719146370887756,0.3289113342761993,0.3051492273807525,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.6284211874008179,0.2663918435573578,0.1837411373853683,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.671999454498291,0.3286552429199219,0.2374235093593597,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.593256950378418,0.2235009670257568,0.222173199057579,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.5528882145881653,0.1854845583438873,0.884763777256012,285.97442626953125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4857177734375,285.9754638671875,1.0,0.5989539623260498,1.0,1.0,0.0,1.0,-2.295151948928833,2.2951478958129883,4.229212208883837e-06,1.768454909324646,0.86296546459198,0.86296546459198,0.0,334.9934997558594,349.0,20602.486328125,-0.0,1999.97509765625,1.0,283.1499938964844,285.2354736328125,290.7699279785156,292.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,16674.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605954170227051,1.0,0.0,0.0,2.361023426055908,2.3610336780548096,3.719580377037346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.74658203125,0.0,422.7640380859375,1895.4371337890625,0.0,1314.7469482421875,0.589402437210083,1.0,0.0,3.0,1.0,0.0
12301260,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.6739377379417419,0.3324674963951111,0.3084427118301391,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.6305015087127686,0.2698497176170349,0.1861026734113693,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.6732961535453796,0.3311644792556762,0.2392529100179672,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.5957878828048706,0.2265565544366836,0.2251746356487274,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.5552763938903809,0.1878561377525329,0.8959624767303467,285.98681640625,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.4866638183594,285.98785400390625,1.0,0.6028261184692383,1.0,1.0,0.0,1.0,-2.322417974472046,2.322413682937622,4.33023160439916e-06,1.7896485328674316,0.8730246424674988,0.8730246424674988,0.0,337.1527099609375,349.0,20920.80078125,-0.0,2049.05078125,1.0,283.1499938964844,285.2366027832031,290.7860412597656,292.18524169921875,293.1499938964844,293.1499938964844,283.1499938964844,16692.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660438179969788,1.0,0.0,0.0,2.396207809448242,2.3962185382843018,3.831266326415062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.048828125,0.0,439.5767211914063,1895.4371337890625,0.0,1353.779296875,0.5972501039505005,1.0,0.0,3.0,1.0,0.0
12301320,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6746424436569214,0.333774596452713,0.3096656799316406,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.6312344074249268,0.2711197733879089,0.1869809776544571,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6737229824066162,0.332067608833313,0.2399222701787948,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.5966660380363464,0.2276663035154342,0.2262814491987228,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.5560885071754456,0.1886959373950958,0.9000189900398254,285.9915466308594,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4862670898437,285.9925537109375,1.0,0.6043082475662231,1.0,1.0,0.0,1.0,-2.332401752471924,2.332397222518921,4.367544988781447e-06,1.797413945198059,0.8769676089286804,0.8769676089286804,0.0,338.0628356933594,352.0,21042.171875,-0.0,2067.6943359375,1.0,283.1499938964844,285.2369689941406,290.79266357421875,292.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,16700.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680867075920105,1.0,0.0,0.0,2.409724235534668,2.4097349643707275,3.874610570164805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.5908203125,0.0,446.1624450683594,1895.4371337890625,0.0,1368.5799560546875,0.6002699136734009,1.0,0.0,3.0,1.0,0.0
12301380,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.6768639087677002,0.3382187783718109,0.3138035833835602,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.6335636377334595,0.2754223048686981,0.1899442076683044,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.6749690771102905,0.3350819945335388,0.2421429902315139,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.599391758441925,0.231375977396965,0.2299675643444061,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.5585113167762756,0.19141486287117,0.9131314158439636,286.00750732421875,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4828186035156,286.0084533691406,1.0,0.6094346642494202,1.0,1.0,0.0,1.0,-2.365308284759521,2.3653037548065186,4.491687377594644e-06,1.822990655899048,0.8911758661270142,0.8911758661270142,0.0,341.5039367675781,355.0,21462.9609375,-0.0,2131.71142578125,1.0,283.1499938964844,285.2377014160156,290.8186950683594,292.24951171875,293.1499938964844,293.1499938964844,283.1499938964844,16731.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749943494796753,1.0,0.0,0.0,2.4571423530578613,2.4571533203125,4.028598823424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.5966796875,0.0,469.8359680175781,1895.4371337890625,0.0,1419.279296875,0.61088627576828,1.0,0.0,3.0,1.0,0.0
12301440,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.6768639087677002,0.3382187783718109,0.3138035833835602,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.6335636377334595,0.2754223048686981,0.1899442076683044,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.6749690771102905,0.3350819945335388,0.2421429902315139,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.599391758441925,0.231375977396965,0.2299675643444061,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.5585113167762756,0.19141486287117,0.9131314158439636,286.00750732421875,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4828186035156,286.0084533691406,1.0,0.6094346642494202,1.0,1.0,0.0,1.0,-2.365308284759521,2.3653037548065186,4.491687377594644e-06,1.822990655899048,0.8911758661270142,0.8911758661270142,0.0,341.5039367675781,355.0,21462.9609375,-0.0,2131.71142578125,1.0,283.1499938964844,285.2377014160156,290.8186950683594,292.24951171875,293.1499938964844,293.1499938964844,283.1499938964844,16731.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749943494796753,1.0,0.0,0.0,2.4571423530578613,2.4571533203125,4.028598823424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.5966796875,0.0,469.8359680175781,1895.4371337890625,0.0,1419.279296875,0.61088627576828,1.0,0.0,3.0,1.0,0.0
12301500,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.6778646111488342,0.3403445482254028,0.3157759010791778,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.6346181631088257,0.2774740159511566,0.1913516968488693,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.6754935383796692,0.3365038633346557,0.2431849241256714,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.600590169429779,0.2331198155879974,0.231693610548973,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.5595245361328125,0.1926474273204803,0.9190614223480223,286.0152587890625,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4803771972656,286.01617431640625,1.0,0.61189866065979,1.0,1.0,0.0,1.0,-2.380543231964112,2.3805387020111084,4.5497631617763545e-06,1.8348227739334104,0.898356020450592,0.898356020450592,0.0,343.2640380859375,355.0,21668.501953125,-0.0,2162.45703125,1.0,283.1499938964844,285.23797607421875,290.83319091796875,292.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,16749.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782244443893433,1.0,0.0,0.0,2.4803125858306885,2.4803237915039062,4.1049341348298185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.3056640625,0.0,481.7299499511719,1895.4371337890625,0.0,1443.3255615234375,0.6160858869552612,1.0,0.0,3.0,1.0,0.0
12301560,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.6788213849067688,0.3424237668514251,0.3177020847797394,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.6356287598609924,0.2794800698757171,0.1927248388528823,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.6759831309318542,0.3378887474536896,0.2441970258951187,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.6017176508903503,0.2348111718893051,0.233363851904869,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.5604493021965027,0.1938178688287735,0.924681544303894,286.0230712890625,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4776306152344,286.02398681640625,1.0,0.6143012046813965,1.0,1.0,0.0,1.0,-2.395188808441162,2.395184278488159,4.60594856122043e-06,1.8461915254592896,0.9055883288383484,0.9055883288383484,0.0,345.01910400390625,358.0,21872.244140625,-0.0,2192.536865234375,1.0,283.1499938964844,285.2384033203125,290.84881591796875,292.3031005859375,293.1499938964844,293.1499938964844,283.1499938964844,16767.748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813256740570068,1.0,0.0,0.0,2.5031001567840576,2.5031116008758545,4.180708117473842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.24609375,0.0,493.6394653320313,1895.4371337890625,0.0,1466.6109619140625,0.6242070198059082,1.0,0.0,3.0,1.0,0.0
12301620,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.6806028485298157,0.3464002907276153,0.3214057683944702,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.6375361680984497,0.28334841132164,0.1953785121440887,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.6768657565116882,0.3405202627182007,0.2461328506469726,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.603791356086731,0.2380376011133194,0.2365573942661285,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.5620761513710022,0.1959823817014694,0.9351200461387634,286.0229797363281,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4711608886719,286.0233764648437,1.0,0.6189326643943787,1.0,1.0,0.0,1.0,-2.4228968620300293,2.422892093658448,4.713211637863424e-06,1.8676913976669312,0.9198846817016602,0.9198846817016602,0.0,348.50408935546875,361.0,22324.19140625,-0.0,2250.85107421875,1.0,283.1499938964844,285.2191162109375,290.8854064941406,292.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,17251.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876639127731323,1.0,0.0,0.0,2.5800464153289795,2.5800583362579346,4.4416918854039977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.4892578125,0.0,537.6012573242188,1895.4371337890625,0.0,1514.7918701171875,0.6425797939300537,1.0,0.0,3.0,1.0,0.0
12301680,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.6806028485298157,0.3464002907276153,0.3214057683944702,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.6375361680984497,0.28334841132164,0.1953785121440887,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.6768657565116882,0.3405202627182007,0.2461328506469726,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.603791356086731,0.2380376011133194,0.2365573942661285,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.5620761513710022,0.1959823817014694,0.9351200461387634,286.0229797363281,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4711608886719,286.0233764648437,1.0,0.6189326643943787,1.0,1.0,0.0,1.0,-2.4228968620300293,2.422892093658448,4.713211637863424e-06,1.8676913976669312,0.9198846817016602,0.9198846817016602,0.0,348.50408935546875,361.0,22324.19140625,-0.0,2250.85107421875,1.0,283.1499938964844,285.2191162109375,290.8854064941406,292.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,17251.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876639127731323,1.0,0.0,0.0,2.5800464153289795,2.5800583362579346,4.4416918854039977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.4892578125,0.0,537.6012573242188,1895.4371337890625,0.0,1514.7918701171875,0.6425797939300537,1.0,0.0,3.0,1.0,0.0
12301740,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.6822059750556946,0.3501504063606262,0.3249017298221588,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.63930344581604,0.2870457172393799,0.1979150027036667,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.6776177883148193,0.3429780006408691,0.2479451298713684,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.6056492328643799,0.2410798519849777,0.2395701855421066,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.5634418725967407,0.1979417353868484,0.9445995688438416,286.0152282714844,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.01531982421875,1.0,0.6233447194099426,1.0,1.0,0.0,1.0,-2.448636770248413,2.448632001876831,4.813979103346355e-06,1.8876510858535769,0.9340220093727112,0.9340220093727112,0.0,351.95263671875,364.0,22787.4921875,-0.0,2306.775634765625,1.0,283.1499938964844,285.1907958984375,290.92626953125,292.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17954.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942131519317627,1.0,0.0,0.0,2.670881986618042,2.6708946228027344,4.759953924349247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.349609375,0.0,593.4840698242188,1895.4371337890625,0.0,1565.3870849609375,0.6643419861793518,1.0,0.0,3.0,1.0,0.0
12301800,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.6822059750556946,0.3501504063606262,0.3249017298221588,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.63930344581604,0.2870457172393799,0.1979150027036667,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.6776177883148193,0.3429780006408691,0.2479451298713684,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.6056492328643799,0.2410798519849777,0.2395701855421066,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.5634418725967407,0.1979417353868484,0.9445995688438416,286.0152282714844,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.01531982421875,1.0,0.6233447194099426,1.0,1.0,0.0,1.0,-2.448636770248413,2.448632001876831,4.813979103346355e-06,1.8876510858535769,0.9340220093727112,0.9340220093727112,0.0,351.95263671875,364.0,22787.4921875,-0.0,2306.775634765625,1.0,283.1499938964844,285.1907958984375,290.92626953125,292.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17954.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942131519317627,1.0,0.0,0.0,2.670881986618042,2.6708946228027344,4.759953924349247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.349609375,0.0,593.4840698242188,1895.4371337890625,0.0,1565.3870849609375,0.6643419861793518,1.0,0.0,3.0,1.0,0.0
12301860,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6836628913879395,0.3537087142467499,0.3282179832458496,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6409597992897034,0.290602445602417,0.2003533840179443,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6782652735710144,0.3452897667884826,0.2496505677700042,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.6073349118232727,0.2439696937799453,0.2424313873052597,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.5646001100540161,0.1997319459915161,0.9532808661460876,286.0039367675781,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4552307128906,286.0038757324219,1.0,0.6275614500045776,1.0,1.0,0.0,1.0,-2.472723484039306,2.4727187156677246,4.909253220830578e-06,1.906319499015808,0.947981595993042,0.947981595993042,0.0,355.35223388671875,367.0,23255.34765625,-0.0,2360.617919921875,1.0,283.1499938964844,285.1582336425781,290.9697570800781,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,18806.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008975744247437,1.0,0.0,0.0,2.770171880722046,2.7701854705810547,5.120434138916607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.16943359375,0.0,659.2799682617188,1895.4371337890625,0.0,1617.8436279296875,0.6881679892539978,1.0,0.0,3.0,1.0,0.0
12301920,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6836628913879395,0.3537087142467499,0.3282179832458496,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6409597992897034,0.290602445602417,0.2003533840179443,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.6782652735710144,0.3452897667884826,0.2496505677700042,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.6073349118232727,0.2439696937799453,0.2424313873052597,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.5646001100540161,0.1997319459915161,0.9532808661460876,286.0039367675781,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4552307128906,286.0038757324219,1.0,0.6275614500045776,1.0,1.0,0.0,1.0,-2.472723484039306,2.4727187156677246,4.909253220830578e-06,1.906319499015808,0.947981595993042,0.947981595993042,0.0,355.35223388671875,367.0,23255.34765625,-0.0,2360.617919921875,1.0,283.1499938964844,285.1582336425781,290.9697570800781,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,18806.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008975744247437,1.0,0.0,0.0,2.770171880722046,2.7701854705810547,5.120434138916607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.16943359375,0.0,659.2799682617188,1895.4371337890625,0.0,1617.8436279296875,0.6881679892539978,1.0,0.0,3.0,1.0,0.0
12301980,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6850030422210693,0.3571071624755859,0.3313837647438049,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6425307393074036,0.2940467298030853,0.2027124911546707,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6788339614868164,0.347484290599823,0.2512691020965576,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6088845133781433,0.2467352747917175,0.2451681941747665,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.5655953884124756,0.2013841271400451,0.9613071084022522,285.9916381835937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4466552734375,285.9915771484375,1.0,0.6316094398498535,1.0,1.0,0.0,1.0,-2.495452880859375,2.495447874069214,5.000032160751289e-06,1.9239325523376465,0.9617693424224854,0.9617693424224854,0.0,358.6980895996094,370.0,23723.712890625,0.0,2412.723388671875,1.0,283.1499938964844,285.12457275390625,291.0150756835937,292.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,19760.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075737714767456,1.0,0.0,0.0,2.874178886413574,2.8741931915283203,5.51214839106251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.623046875,0.0,733.5086669921875,1895.4371337890625,0.0,1671.02880859375,0.7131480574607849,1.0,0.0,3.0,1.0,0.0
12302040,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6850030422210693,0.3571071624755859,0.3313837647438049,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6425307393074036,0.2940467298030853,0.2027124911546707,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6788339614868164,0.347484290599823,0.2512691020965576,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.6088845133781433,0.2467352747917175,0.2451681941747665,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.5655953884124756,0.2013841271400451,0.9613071084022522,285.9916381835937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4466552734375,285.9915771484375,1.0,0.6316094398498535,1.0,1.0,0.0,1.0,-2.495452880859375,2.495447874069214,5.000032160751289e-06,1.9239325523376465,0.9617693424224854,0.9617693424224854,0.0,358.6980895996094,370.0,23723.712890625,0.0,2412.723388671875,1.0,283.1499938964844,285.12457275390625,291.0150756835937,292.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,19760.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075737714767456,1.0,0.0,0.0,2.874178886413574,2.8741931915283203,5.51214839106251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.623046875,0.0,733.5086669921875,1895.4371337890625,0.0,1671.02880859375,0.7131480574607849,1.0,0.0,3.0,1.0,0.0
12302100,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.6856389045715332,0.3587543070316314,0.3329203128814697,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.6432921886444092,0.2957340478897095,0.2038683891296386,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.6790972948074341,0.3485453426837921,0.2520528435707092,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.6096189618110657,0.2480788975954055,0.2464983910322189,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.5660448670387268,0.20216666162014,0.9651172757148744,285.98309326171875,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4423522949219,285.982666015625,1.0,0.6335787177085876,1.0,1.0,0.0,1.0,-2.5064010620117188,2.5063960552215576,5.044063073000871e-06,1.932416915893555,0.9685717821121216,0.9685717821121216,0.0,360.349609375,370.0,23969.65625,0.0,2438.243408203125,1.0,283.1499938964844,285.10406494140625,291.0386657714844,292.6161804199219,293.1499938964844,293.1499938964844,283.1499938964844,20379.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108977437019348,1.0,0.0,0.0,2.935257911682129,2.9352729320526123,5.748914873038302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.62841796875,0.0,779.8867797851562,1895.4371337890625,0.0,1697.79443359375,0.725074291229248,1.0,0.0,3.0,1.0,0.0
12302160,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.6862480640411377,0.3603704869747162,0.3344228863716125,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.6440357565879822,0.2974012494087219,0.2050082087516784,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.6793436408042908,0.3495855331420898,0.2528182864189148,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.6103255152702332,0.2493993639945984,0.2478032708168029,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.5664619207382202,0.202923372387886,0.968796968460083,285.9799499511719,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.43804931640625,285.9798889160156,1.0,0.6355140209197998,1.0,1.0,0.0,1.0,-2.517071485519409,2.517066478729248,5.0871694838861e-06,1.9406872987747192,0.9754046201705932,0.9754046201705932,0.0,361.9919738769531,373.0,24190.171875,0.0,2463.416015625,1.0,283.1499938964844,285.091552734375,291.0620422363281,292.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,20784.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141357660293579,1.0,0.0,0.0,2.980325698852539,2.9803411960601807,5.926807489231578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.564453125,0.0,814.99072265625,1895.4371337890625,0.0,1724.04541015625,0.7386562824249268,1.0,0.0,3.0,1.0,0.0
12302220,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6874113082885742,0.3635161221027374,0.3373519778251648,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6454874277114868,0.300682932138443,0.2072524428367614,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6798068284988403,0.3516108989715576,0.2543111145496368,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6116750240325928,0.251979112625122,0.2503539323806762,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.5672237873077393,0.2043688595294952,0.9758423566818236,285.9696350097656,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4295654296875,285.9696655273437,1.0,0.639297604560852,1.0,1.0,0.0,1.0,-2.537766933441162,2.537761688232422,5.171326392883202e-06,1.9567376375198364,0.9889114499092102,0.9889114499092102,0.0,365.2411193847656,376.0,24653.478515625,0.0,2512.967529296875,1.0,283.1499938964844,285.060302734375,291.1105041503906,292.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,21856.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205385565757751,1.0,0.0,0.0,3.086920976638794,3.086937427520752,6.358349082802306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.943359375,0.0,902.80859375,1895.4371337890625,0.0,1776.454833984375,0.7642825841903687,1.0,0.0,3.0,1.0,0.0
12302280,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6874113082885742,0.3635161221027374,0.3373519778251648,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6454874277114868,0.300682932138443,0.2072524428367614,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6798068284988403,0.3516108989715576,0.2543111145496368,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.6116750240325928,0.251979112625122,0.2503539323806762,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.5672237873077393,0.2043688595294952,0.9758423566818236,285.9696350097656,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4295654296875,285.9696655273437,1.0,0.639297604560852,1.0,1.0,0.0,1.0,-2.537766933441162,2.537761688232422,5.171326392883202e-06,1.9567376375198364,0.9889114499092102,0.9889114499092102,0.0,365.2411193847656,376.0,24653.478515625,0.0,2512.967529296875,1.0,283.1499938964844,285.060302734375,291.1105041503906,292.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,21856.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205385565757751,1.0,0.0,0.0,3.086920976638794,3.086937427520752,6.358349082802306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.943359375,0.0,902.80859375,1895.4371337890625,0.0,1776.454833984375,0.7642825841903687,1.0,0.0,3.0,1.0,0.0
12302340,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6885027289390564,0.3665567636489868,0.3401840925216675,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6468950510025024,0.3039043247699737,0.2094544768333435,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6802328824996948,0.3535735309123993,0.2557578384876251,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6129366159439087,0.2544873654842376,0.2528336346149444,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.5678989887237549,0.2057350873947143,0.9825145602226256,285.9611511230469,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4213256835937,285.96124267578125,1.0,0.6429782509803772,1.0,1.0,0.0,1.0,-2.5576846599578857,2.557679414749145,5.253026756690815e-06,1.972206711769104,1.0,1.0,0.0,368.4526672363281,379.0,25111.830078125,0.0,2561.59765625,1.0,283.1499938964844,285.0312194824219,291.1602478027344,292.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,22981.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267711758613586,1.0,0.0,0.0,3.192504405975342,3.192522048950196,6.800742085033562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.55712890625,0.0,996.0584716796876,1895.4371337890625,0.0,1828.0885009765625,0.7896699905395508,1.0,0.0,3.0,1.0,0.0
12302400,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6885027289390564,0.3665567636489868,0.3401840925216675,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6468950510025024,0.3039043247699737,0.2094544768333435,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6802328824996948,0.3535735309123993,0.2557578384876251,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.6129366159439087,0.2544873654842376,0.2528336346149444,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.5678989887237549,0.2057350873947143,0.9825145602226256,285.9611511230469,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4213256835937,285.96124267578125,1.0,0.6429782509803772,1.0,1.0,0.0,1.0,-2.5576846599578857,2.557679414749145,5.253026756690815e-06,1.972206711769104,1.0,1.0,0.0,368.4526672363281,379.0,25111.830078125,0.0,2561.59765625,1.0,283.1499938964844,285.0312194824219,291.1602478027344,292.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,22981.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267711758613586,1.0,0.0,0.0,3.192504405975342,3.192522048950196,6.800742085033562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.55712890625,0.0,996.0584716796876,1895.4371337890625,0.0,1828.0885009765625,0.7896699905395508,1.0,0.0,3.0,1.0,0.0
12302460,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.6893308758735657,0.3689239919185638,0.3423886299133301,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.6479953527450562,0.3064468801021576,0.2111913859844207,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.680553138256073,0.3551082909107208,0.2568884789943695,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.6138917803764343,0.2564513087272644,0.2547744214534759,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.568387508392334,0.206780344247818,0.9876253008842468,285.95660400390625,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4149780273437,285.9568786621094,1.0,0.6458592414855957,1.0,1.0,0.0,1.0,-2.573146343231201,2.573141098022461,5.316933766152943e-06,1.9842339754104608,1.0,1.0,0.0,370.9981994628906,379.0,25471.642578125,0.0,2599.97119140625,1.0,283.1499938964844,285.0109558105469,291.2006530761719,292.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,24145.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731614887714386,1.0,0.0,0.0,3.273000478744507,3.2730188369750977,7.148015015445708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.73046875,0.0,1073.260986328125,1895.4371337890625,0.0,1868.6197509765625,0.806394636631012,1.0,0.0,3.0,1.0,0.0
12302520,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.6895328760147095,0.3695114850997925,0.3429325222969055,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.6482677459716797,0.3070807158946991,0.211622878909111,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.6806313395500183,0.3554909229278564,0.2571683228015899,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.6141244173049927,0.2569389939308166,0.2552545964717865,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.5685037970542908,0.2070374190807342,0.9888760447502136,285.9576110839844,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4134521484375,285.9580078125,1.0,0.6465717554092407,1.0,1.0,0.0,1.0,-2.5769567489624023,2.576951503753662,5.332746241037967e-06,1.987199664115905,1.0,1.0,0.0,371.631103515625,382.0,25554.4765625,0.0,2609.505615234375,1.0,283.1499938964844,285.0087280273437,291.2106018066406,292.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,24355.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327747941017151,1.0,0.0,0.0,3.28720498085022,3.2872235774993896,7.210192620732414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.5166015625,0.0,1087.2952880859375,1895.4371337890625,0.0,1878.3763427734373,0.8127902150154114,1.0,0.0,3.0,1.0,0.0
12302580,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.6905227899551392,0.3724033534526825,0.3456205725669861,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6496220231056213,0.3102309703826904,0.2137708812952041,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.681021511554718,0.3573854863643646,0.258559376001358,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.6152611970901489,0.2593520581722259,0.2576347291469574,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.5690621733665466,0.2082939594984054,0.9950108528137208,285.95855712890625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4061279296875,285.9590759277344,1.0,0.65009605884552,1.0,1.0,0.0,1.0,-2.5957767963409424,2.595771551132202,5.411213351180777e-06,2.0018575191497803,1.0,1.0,0.0,374.7732543945313,385.0,25988.333984375,0.0,2656.981201171875,1.0,283.1499938964844,284.9915466308594,291.26141357421875,292.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,25654.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385099530220032,1.0,0.0,0.0,3.373701572418213,3.3737213611602783,7.594630915264133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.50634765625,0.0,1175.404296875,1895.4371337890625,0.0,1926.89892578125,0.8339629769325256,1.0,0.0,3.0,1.0,0.0
12302640,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.6905227899551392,0.3724033534526825,0.3456205725669861,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6496220231056213,0.3102309703826904,0.2137708812952041,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.681021511554718,0.3573854863643646,0.258559376001358,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.6152611970901489,0.2593520581722259,0.2576347291469574,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.5690621733665466,0.2082939594984054,0.9950108528137208,285.95855712890625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4061279296875,285.9590759277344,1.0,0.65009605884552,1.0,1.0,0.0,1.0,-2.5957767963409424,2.595771551132202,5.411213351180777e-06,2.0018575191497803,1.0,1.0,0.0,374.7732543945313,385.0,25988.333984375,0.0,2656.981201171875,1.0,283.1499938964844,284.9915466308594,291.26141357421875,292.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,25654.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385099530220032,1.0,0.0,0.0,3.373701572418213,3.3737213611602783,7.594630915264133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.50634765625,0.0,1175.404296875,1895.4371337890625,0.0,1926.89892578125,0.8339629769325256,1.0,0.0,3.0,1.0,0.0
12302700,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.6910050511360168,0.373825341463089,0.3469454646110534,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.6502947211265564,0.3117975890636444,0.2148397713899612,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.6812160015106201,0.3583250343799591,0.2592506110668182,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.6158142685890198,0.2605457603931427,0.2588131129741668,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.5693281888961792,0.2089072614908218,0.998011589050293,285.9580078125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4026794433594,285.95831298828125,1.0,0.6518369913101196,1.0,1.0,0.0,1.0,-2.605056047439575,2.605050563812256,5.450113803817658e-06,2.009085178375244,1.0,1.0,0.0,376.3324279785156,385.0,26212.75,0.0,2680.624267578125,1.0,283.1499938964844,284.9811706542969,291.2872619628906,292.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,26404.51171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413154244422913,1.0,0.0,0.0,3.422654390335083,3.422674655914306,7.816627203283133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.41650390625,0.0,1227.316162109375,1895.4371337890625,0.0,1950.8011474609373,0.8431558012962341,1.0,0.0,3.0,1.0,0.0
12302760,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.6914724707603455,0.3752318024635315,0.3482520282268524,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.6509602665901184,0.3133588135242462,0.2159033119678497,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.681404709815979,0.3592596054077148,0.2599358856678009,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.6163539290428162,0.2617312669754028,0.2599816024303436,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.5695816278457642,0.2095110714435577,1.0009613037109375,285.9623413085937,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3993225097656,285.96295166015625,1.0,0.6535641551017761,1.0,1.0,0.0,1.0,-2.6142237186431885,2.614218235015869,5.488675469678128e-06,2.016221761703491,1.0,1.0,0.0,377.8894348144531,388.0,26415.134765625,0.0,2704.181640625,1.0,283.1499938964844,284.9779052734375,291.31268310546875,293.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,26895.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440345883369446,1.0,0.0,0.0,3.454317569732666,3.4543380737304688,7.961920687193924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.49267578125,0.0,1261.6943359375,1895.4371337890625,0.0,1974.068115234375,0.8537168502807617,1.0,0.0,3.0,1.0,0.0
12302820,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.6923754811286926,0.3779922723770141,0.3508230745792389,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.6522782444953918,0.3164628446102142,0.2180199474096298,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.681774914264679,0.3611100018024444,0.2612961530685425,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.6174027323722839,0.2640764415264129,0.2622960805892944,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.5700610876083374,0.2106900513172149,1.006738543510437,285.96807861328125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39288330078125,285.9687805175781,1.0,0.6569827795028687,1.0,1.0,0.0,1.0,-2.6323044300079346,2.6322989463806152,5.565108949667774e-06,2.030287742614746,1.0,1.0,0.0,380.99163818359375,391.0,26835.634765625,0.0,2751.150146484375,1.0,283.1499938964844,284.966796875,291.364013671875,293.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,28095.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494078278541565,1.0,0.0,0.0,3.5305254459381104,3.530546903610229,8.317101105603797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.41162109375,0.0,1347.055419921875,1895.4371337890625,0.0,2020.330322265625,0.872406005859375,1.0,0.0,3.0,1.0,0.0
