time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302880,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.6923754811286926,0.3779922723770141,0.3508230745792389,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.6522782444953918,0.3164628446102142,0.2180199474096298,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.681774914264679,0.3611100018024444,0.2612961530685425,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96795654296875,0.6174027323722839,0.2640764415264129,0.2622960805892944,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.5700610876083374,0.2106900513172149,1.006738543510437,285.96807861328125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39288330078125,285.9687805175781,1.0,0.6569827795028687,1.0,1.0,0.0,1.0,-2.6323044300079346,2.6322989463806152,5.565108949667774e-06,2.030287742614746,1.0,1.0,0.0,380.99163818359375,391.0,26835.634765625,0.0,2751.150146484375,1.0,283.1499938964844,284.966796875,291.364013671875,293.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,28095.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494078278541565,1.0,0.0,0.0,3.5305254459381104,3.530546903610229,8.317101105603797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.41162109375,0.0,1347.055419921875,1895.4371337890625,0.0,2020.330322265625,0.872406005859375,1.0,0.0,3.0,1.0,0.0
12302940,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.6932281255722046,0.3806810677051544,0.3533311188220978,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.6535730361938477,0.3195410668849945,0.2201199382543563,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.6821281909942627,0.3629333972930908,0.2626383602619171,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.6184083223342896,0.2663866281509399,0.2645778954029083,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.57049959897995,0.2118308991193771,1.0123460292816162,285.97509765625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38677978515625,285.975830078125,1.0,0.6603552103042603,1.0,1.0,0.0,1.0,-2.6500165462493896,2.650010824203491,5.640506969939452e-06,2.04407262802124,1.0,1.0,0.0,384.0870361328125,394.0,27249.60546875,0.0,2797.89013671875,1.0,283.1499938964844,284.9574584960937,291.4149475097656,293.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,29266.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546631097793579,1.0,0.0,0.0,3.603384971618652,3.603407382965088,8.663924404572754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.08740234375,0.0,1432.1864013671875,1895.4371337890625,0.0,2065.927490234375,0.8902848362922668,1.0,0.0,3.0,1.0,0.0
12303000,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.6932281255722046,0.3806810677051544,0.3533311188220978,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.6535730361938477,0.3195410668849945,0.2201199382543563,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.6821281909942627,0.3629333972930908,0.2626383602619171,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.6184083223342896,0.2663866281509399,0.2645778954029083,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.57049959897995,0.2118308991193771,1.0123460292816162,285.97509765625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38677978515625,285.975830078125,1.0,0.6603552103042603,1.0,1.0,0.0,1.0,-2.6500165462493896,2.650010824203491,5.640506969939452e-06,2.04407262802124,1.0,1.0,0.0,384.0870361328125,394.0,27249.60546875,0.0,2797.89013671875,1.0,283.1499938964844,284.9574584960937,291.4149475097656,293.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,29266.67578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546631097793579,1.0,0.0,0.0,3.603384971618652,3.603407382965088,8.663924404572754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.08740234375,0.0,1432.1864013671875,1895.4371337890625,0.0,2065.927490234375,0.8902848362922668,1.0,0.0,3.0,1.0,0.0
12303060,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.6940270662307739,0.3832942545413971,0.3557727038860321,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.6548415422439575,0.3225907981395721,0.2222016900777816,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.6824605464935303,0.3647262454032898,0.2639601528644562,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.6193705797195435,0.2686600685119629,0.2668257057666778,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.5708954930305481,0.2129327952861786,1.017781376838684,285.9828796386719,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3808898925781,285.9836120605469,1.0,0.6636821627616882,1.0,1.0,0.0,1.0,-2.6673452854156494,2.667339563369751,5.714779035770334e-06,2.057565927505493,1.0,1.0,0.0,387.1803588867188,397.0,27656.517578125,0.0,2844.374267578125,1.0,283.1499938964844,284.9493103027344,291.46502685546875,293.2648010253906,293.1499938964844,293.1499938964844,283.1499938964844,30418.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598142623901367,1.0,0.0,0.0,3.673618793487549,3.673642158508301,9.004953653857228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.3564453125,0.0,1517.5740966796875,1895.4371337890625,0.0,2110.94384765625,0.9075270891189576,1.0,0.0,3.0,1.0,0.0
12303120,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.6940270662307739,0.3832942545413971,0.3557727038860321,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.6548415422439575,0.3225907981395721,0.2222016900777816,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.6824605464935303,0.3647262454032898,0.2639601528644562,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.6193705797195435,0.2686600685119629,0.2668257057666778,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.5708954930305481,0.2129327952861786,1.017781376838684,285.9828796386719,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3808898925781,285.9836120605469,1.0,0.6636821627616882,1.0,1.0,0.0,1.0,-2.6673452854156494,2.667339563369751,5.714779035770334e-06,2.057565927505493,1.0,1.0,0.0,387.1803588867188,397.0,27656.517578125,0.0,2844.374267578125,1.0,283.1499938964844,284.9493103027344,291.46502685546875,293.2648010253906,293.1499938964844,293.1499938964844,283.1499938964844,30418.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598142623901367,1.0,0.0,0.0,3.673618793487549,3.673642158508301,9.004953653857228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.3564453125,0.0,1517.5740966796875,1895.4371337890625,0.0,2110.94384765625,0.9075270891189576,1.0,0.0,3.0,1.0,0.0
12303180,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.6947688460350037,0.3858265280723572,0.35814368724823,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.6560806632041931,0.3256086111068725,0.2242632210254669,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.6827688217163086,0.366485059261322,0.2652592062950134,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.6202896237373352,0.2708947658538818,0.2690378129482269,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.571247398853302,0.2139949202537536,1.023041605949402,285.9910583496094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3751525878906,285.9917907714844,1.0,0.6669633388519287,1.0,1.0,0.0,1.0,-2.684274196624756,2.6842684745788574,5.7878191910276655e-06,2.070753812789917,1.0,1.0,0.0,390.2745056152344,400.0,28055.478515625,0.0,2890.560791015625,1.0,283.1499938964844,284.9420166015625,291.5137634277344,293.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31557.068359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648634314537048,1.0,0.0,0.0,3.7417287826538086,3.741752862930298,9.341957820652168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.04150390625,0.0,1603.557861328125,1895.4371337890625,0.0,2155.363525390625,0.9242533445358276,1.0,0.0,3.0,1.0,0.0
12303240,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.6947688460350037,0.3858265280723572,0.35814368724823,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.6560806632041931,0.3256086111068725,0.2242632210254669,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.6827688217163086,0.366485059261322,0.2652592062950134,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.6202896237373352,0.2708947658538818,0.2690378129482269,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.571247398853302,0.2139949202537536,1.023041605949402,285.9910583496094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3751525878906,285.9917907714844,1.0,0.6669633388519287,1.0,1.0,0.0,1.0,-2.684274196624756,2.6842684745788574,5.7878191910276655e-06,2.070753812789917,1.0,1.0,0.0,390.2745056152344,400.0,28055.478515625,0.0,2890.560791015625,1.0,283.1499938964844,284.9420166015625,291.5137634277344,293.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31557.068359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648634314537048,1.0,0.0,0.0,3.7417287826538086,3.741752862930298,9.341957820652168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.04150390625,0.0,1603.557861328125,1895.4371337890625,0.0,2155.363525390625,0.9242533445358276,1.0,0.0,3.0,1.0,0.0
12303300,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.6951189637184143,0.3870597183704376,0.3593027591705322,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.6566894054412842,0.3271039724349975,0.2252863347530365,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.6829144954681396,0.3673502206802368,0.2659004926681518,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.6207340359687805,0.2719966769218445,0.2701307535171509,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.5714079141616821,0.2145107835531234,1.0256085395812988,285.9932556152344,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3723449707031,285.9937438964844,1.0,0.6685866713523865,1.0,1.0,0.0,1.0,-2.6925926208496094,2.692586660385132,5.8238829296897165e-06,2.0772361755371094,1.0,1.0,0.0,391.8211975097656,400.0,28260.7421875,0.0,2913.5390625,1.0,283.1499938964844,284.93572998046875,291.5377502441406,293.37506103515625,293.1499938964844,293.1499938964844,283.1499938964844,32256.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673675417900085,1.0,0.0,0.0,3.782981634140015,3.783006429672241,9.54908500716556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.9384765625,0.0,1657.1829833984375,1895.4371337890625,0.0,2177.49755859375,0.9315739274024964,1.0,0.0,3.0,1.0,0.0
12303360,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.6954498291015625,0.388271301984787,0.3604386448860168,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.6572871208190918,0.3285900950431824,0.2263019233942031,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.6830502152442932,0.368206113576889,0.2665331363677978,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.6211653351783752,0.2730883061885834,0.2712122499942779,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.5715546607971191,0.2150166183710098,1.028124213218689,285.9992980957031,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3695373535156,286.0,1.0,0.6701973676681519,1.0,1.0,0.0,1.0,-2.700784206390381,2.7007784843444824,5.859509201400215e-06,2.08362078666687,1.0,1.0,0.0,393.37103271484375,403.0,28445.3359375,0.0,2936.39697265625,1.0,283.1499938964844,284.93524169921875,291.5608215332031,293.40966796875,293.1499938964844,293.1499938964844,283.1499938964844,32686.091796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698066234588623,1.0,0.0,0.0,3.808074951171875,3.8080997467041016,9.676186891738323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.95556640625,0.0,1690.3795166015625,1895.4371337890625,0.0,2199.12109375,0.9405502676963806,1.0,0.0,3.0,1.0,0.0
12303420,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.6960657835006714,0.3906220495700836,0.3626512885093689,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.6584571599960327,0.3315304815769195,0.2283145189285278,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.6833013892173767,0.3698852956295013,0.267778992652893,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.6219969987869263,0.2752379179000854,0.2733463644981384,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.5718161463737488,0.215997114777565,1.0330257415771484,286.00738525390625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3638916015625,286.0080871582031,1.0,0.6733824610710144,1.0,1.0,0.0,1.0,-2.716850996017456,2.7168450355529785,5.929707185714506e-06,2.096146583557129,1.0,1.0,0.0,396.471435546875,406.0,28824.927734375,0.0,2981.81787109375,1.0,283.1499938964844,284.9288024902344,291.6058044433594,293.4784851074219,293.1499938964844,293.1499938964844,283.04998779296875,33808.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746420502662659,1.0,0.0,0.0,3.872884511947632,3.872910261154175,1.0008346862377948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.99560546875,0.0,1778.1627197265625,1895.4371337890625,0.0,2242.170166015625,0.955472469329834,1.0,0.0,3.0,1.0,0.0
12303480,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.6960657835006714,0.3906220495700836,0.3626512885093689,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.6584571599960327,0.3315304815769195,0.2283145189285278,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.6833013892173767,0.3698852956295013,0.267778992652893,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.6219969987869263,0.2752379179000854,0.2733463644981384,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.5718161463737488,0.215997114777565,1.0330257415771484,286.00738525390625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3638916015625,286.0080871582031,1.0,0.6733824610710144,1.0,1.0,0.0,1.0,-2.716850996017456,2.7168450355529785,5.929707185714506e-06,2.096146583557129,1.0,1.0,0.0,396.471435546875,406.0,28824.927734375,0.0,2981.81787109375,1.0,283.1499938964844,284.9288024902344,291.6058044433594,293.4784851074219,293.1499938964844,293.1499938964844,283.04998779296875,33808.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746420502662659,1.0,0.0,0.0,3.872884511947632,3.872910261154175,1.0008346862377948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.99560546875,0.0,1778.1627197265625,1895.4371337890625,0.0,2242.170166015625,0.955472469329834,1.0,0.0,3.0,1.0,0.0
12303540,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.6963793635368347,0.3924678564071655,0.3645430505275726,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.6594165563583374,0.3341694474220276,0.2301941961050033,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.6833162903785706,0.3711909353733063,0.2688514590263366,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.6226335763931274,0.2771206796169281,0.2753117084503174,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.5718507766723633,0.2167513072490692,1.0372543334960938,285.9418640136719,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9419860839844,1.0,0.6764515042304993,1.0,1.0,0.0,1.0,-2.7310869693756104,2.731081008911133,5.99234545006766e-06,2.107287168502808,1.0,1.0,0.0,399.74267578125,409.0,29387.736328125,0.0,3024.84619140625,1.0,283.05206298828125,284.8417358398437,291.6659851074219,293.58660888671875,293.1499938964844,293.1499938964844,282.75,34748.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844305634498596,1.0,0.0,0.0,3.926380157470703,3.9264068603515625,1.0286745464327396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.3662109375,0.0,1852.8702392578125,1895.4371337890625,0.0,2330.009521484375,0.9665306210517884,1.0,0.0,3.0,1.0,0.0
12303600,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.6963793635368347,0.3924678564071655,0.3645430505275726,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.6594165563583374,0.3341694474220276,0.2301941961050033,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.6833162903785706,0.3711909353733063,0.2688514590263366,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.6226335763931274,0.2771206796169281,0.2753117084503174,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.5718507766723633,0.2167513072490692,1.0372543334960938,285.9418640136719,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9419860839844,1.0,0.6764515042304993,1.0,1.0,0.0,1.0,-2.7310869693756104,2.731081008911133,5.99234545006766e-06,2.107287168502808,1.0,1.0,0.0,399.74267578125,409.0,29387.736328125,0.0,3024.84619140625,1.0,283.05206298828125,284.8417358398437,291.6659851074219,293.58660888671875,293.1499938964844,293.1499938964844,282.75,34748.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844305634498596,1.0,0.0,0.0,3.926380157470703,3.9264068603515625,1.0286745464327396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.3662109375,0.0,1852.8702392578125,1895.4371337890625,0.0,2330.009521484375,0.9665306210517884,1.0,0.0,3.0,1.0,0.0
12303660,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.6959520578384399,0.3930035531520843,0.3654697835445404,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.6597341299057007,0.3357820212841034,0.2315037548542022,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.6827195286750793,0.3714556396007538,0.2693386971950531,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.6227205991744995,0.2781542837619781,0.2766106724739074,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.571304976940155,0.2168814688920974,1.039243459701538,285.7295227050781,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33856201171875,285.7275390625,1.0,0.678866446018219,1.0,1.0,0.0,1.0,-2.7389938831329346,2.738987922668457,6.0274696807027794e-06,2.11356520652771,1.0,1.0,0.0,403.04144287109375,409.0,30276.525390625,0.0,3055.809814453125,1.0,282.7596740722656,284.5946350097656,291.742919921875,293.7556457519531,293.1499938964844,293.1499938964844,282.75,35204.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025676012039185,1.0,0.0,0.0,3.9520723819732666,3.952099323272705,1.042180770127743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.1494140625,0.0,1889.4814453125,1895.4371337890625,0.0,2494.923828125,0.9726431965827942,1.0,0.0,3.0,1.0,0.0
12303720,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.6958175897598267,0.3930450081825256,0.3655137717723846,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.6597180366516113,0.3359709680080414,0.231640949845314,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.6825690865516663,0.3714561462402344,0.2693507373332977,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.6226787567138672,0.2782657444477081,0.2767355740070343,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.5711632966995239,0.2168706357479095,1.039299488067627,285.72528076171875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3361511230469,285.7242431640625,1.0,0.6791588664054871,1.0,1.0,0.0,1.0,-2.7395143508911133,2.739508390426636,6.029787073202897e-06,2.1139791011810303,1.0,1.0,0.0,403.5305786132813,410.0,30305.9296875,0.0,3059.124267578125,1.0,282.7560119628906,284.5899353027344,291.7386474609375,293.7465209960937,293.1499938964844,293.1499938964844,282.45001220703125,35252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035458326339722,1.0,0.0,0.0,3.954755306243897,3.954782247543335,1.0435962849442149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.95947265625,0.0,1893.3321533203125,1895.4371337890625,0.0,2503.887939453125,0.9732814431190492,1.0,0.0,3.0,1.0,0.0
12303780,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.69468754529953,0.3926538825035095,0.3654629290103912,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.659581184387207,0.3370213508605957,0.2325285375118255,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.6813070178031921,0.3708352148532867,0.2691427171230316,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.6223050355911255,0.2787275016307831,0.2774378359317779,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.5699025392532349,0.2163669764995575,1.0382657051086426,285.4999694824219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3114624023437,285.4988098144531,1.0,0.6807418465614319,1.0,1.0,0.0,1.0,-2.740334987640381,2.740329027175904,6.033678346284432e-06,2.114742994308472,1.0,1.0,0.0,406.7170104980469,410.0,31140.658203125,0.0,3075.62939453125,1.0,282.4559631347656,284.33233642578125,291.7661437988281,293.8357238769531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200598955154419,1.0,0.0,0.0,3.971666097640991,3.971693277359009,1.0525403695282876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.2060546875,0.0,1917.724365234375,1895.4371337890625,0.0,2656.1240234375,0.9773041009902954,1.0,0.0,3.0,1.0,0.0
12303840,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.69468754529953,0.3926538825035095,0.3654629290103912,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.659581184387207,0.3370213508605957,0.2325285375118255,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.6813070178031921,0.3708352148532867,0.2691427171230316,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.6223050355911255,0.2787275016307831,0.2774378359317779,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.5699025392532349,0.2163669764995575,1.0382657051086426,285.4999694824219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3114624023437,285.4988098144531,1.0,0.6807418465614319,1.0,1.0,0.0,1.0,-2.740334987640381,2.740329027175904,6.033678346284432e-06,2.114742994308472,1.0,1.0,0.0,406.7170104980469,410.0,31140.658203125,0.0,3075.62939453125,1.0,282.4559631347656,284.33233642578125,291.7661437988281,293.8357238769531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200598955154419,1.0,0.0,0.0,3.971666097640991,3.971693277359009,1.0525403695282876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.2060546875,0.0,1917.724365234375,1895.4371337890625,0.0,2656.1240234375,0.9773041009902954,1.0,0.0,3.0,1.0,0.0
12303900,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.6941584348678589,0.3922911882400512,0.3652723431587219,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.6595309376716614,0.3373930156230926,0.2328536063432693,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.680701494216919,0.3703631460666656,0.2689055204391479,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.6221199631690979,0.2788142561912536,0.2776269316673279,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.5692417621612549,0.2159763127565384,1.0369958877563477,285.3426818847656,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.2989807128906,285.33349609375,1.0,0.681128978729248,1.0,1.0,0.0,1.0,-2.739082336425781,2.7390761375427246,6.028249117662199e-06,2.113816738128662,1.0,1.0,0.0,407.8317260742188,410.0,31985.103515625,0.0,3078.345947265625,1.0,282.1932983398437,284.13189697265625,291.8052673339844,293.975341796875,293.1499938964844,293.1499938964844,282.1499938964844,35656.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297485709190369,1.0,0.0,0.0,3.9773473739624015,3.97737455368042,1.055553639162099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.08837890625,0.0,1925.9656982421875,1895.4371337890625,0.0,2746.10546875,0.9786554574966432,1.0,0.0,3.0,1.0,0.0
12303960,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.6935343146324158,0.3918302059173584,0.3648833930492401,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.6594130992889404,0.3376760482788086,0.2330724149942398,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.6800208687782288,0.3698005080223083,0.2685416936874389,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.6218690872192383,0.2788178026676178,0.2776799201965332,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.5684875845909119,0.2155057340860366,1.0351483821868896,285.2979736328125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2862243652344,285.2969970703125,1.0,0.6813041567802429,1.0,1.0,0.0,1.0,-2.7363979816436768,2.736392021179199,6.016501629346749e-06,2.111774206161499,1.0,1.0,0.0,408.7841796875,410.0,32110.625,0.0,3077.458740234375,1.0,282.1559143066406,284.0855407714844,291.78594970703125,293.91290283203125,293.1499938964844,293.1499938964844,281.8500061035156,35735.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332571387290955,1.0,0.0,0.0,3.9817278385162354,3.981755256652832,1.057880126609234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.880859375,0.0,1932.33642578125,1895.4371337890625,0.0,2778.786865234375,0.9796974062919616,1.0,0.0,3.0,1.0,0.0
12304020,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6924408078193665,0.3907466828823089,0.3640370368957519,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.65928715467453,0.3381042182445526,0.2334341555833816,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6788089871406555,0.3685583472251892,0.2677601277828216,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.6214497685432434,0.2786984741687774,0.277676373720169,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.5670433044433594,0.2144478857517242,1.0309078693389893,285.1006774902344,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2621459960937,285.099609375,1.0,0.6812571287155151,1.0,1.0,0.0,1.0,-2.729964256286621,2.729958295822144,5.988325938233174e-06,2.1068480014801025,1.0,1.0,0.0,410.07080078125,410.0,33084.92578125,0.0,3070.68994140625,1.0,281.8558349609375,283.8409729003906,291.8100280761719,293.99578857421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453328609466553,1.0,0.0,0.0,3.987709283828736,3.987736701965332,1.0610608569550095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.611328125,0.0,1941.0579833984373,1895.4371337890625,0.0,2891.578369140625,0.9811200499534608,1.0,0.0,3.0,1.0,0.0
12304080,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.6924408078193665,0.3907466828823089,0.3640370368957519,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.65928715467453,0.3381042182445526,0.2334341555833816,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6788089871406555,0.3685583472251892,0.2677601277828216,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.6214497685432434,0.2786984741687774,0.277676373720169,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.5670433044433594,0.2144478857517242,1.0309078693389893,285.1006774902344,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2621459960937,285.099609375,1.0,0.6812571287155151,1.0,1.0,0.0,1.0,-2.729964256286621,2.729958295822144,5.988325938233174e-06,2.1068480014801025,1.0,1.0,0.0,410.07080078125,410.0,33084.92578125,0.0,3070.68994140625,1.0,281.8558349609375,283.8409729003906,291.8100280761719,293.99578857421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453328609466553,1.0,0.0,0.0,3.987709283828736,3.987736701965332,1.0610608569550095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.611328125,0.0,1941.0579833984373,1895.4371337890625,0.0,2891.578369140625,0.9811200499534608,1.0,0.0,3.0,1.0,0.0
12304140,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6912867426872253,0.3893671631813049,0.3629173338413238,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6591264009475708,0.3383158147335052,0.2336416691541671,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6775816679000854,0.367110013961792,0.2668243646621704,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6209893226623535,0.2783887088298797,0.2774752080440521,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5655274391174316,0.2132296562194824,1.0258471965789795,284.9037170410156,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2390441894531,284.902587890625,1.0,0.6808043122291565,1.0,1.0,0.0,1.0,-2.7215287685394287,2.7215230464935303,5.951416824245825e-06,2.1003572940826416,0.998887062072754,0.998887062072754,0.0,410.923583984375,410.0,34076.72265625,0.0,3057.961181640625,1.0,281.5558166503906,283.5989685058594,291.8337097167969,294.07958984375,293.1499938964844,293.1499938964844,281.25,35937.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570594191551208,1.0,0.0,0.0,3.990468263626098,3.9904956817626953,1.0625294635246971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.08935546875,0.0,1945.4610595703125,1895.4371337890625,0.0,3001.42919921875,0.9817985892295836,1.0,0.0,3.0,1.0,0.0
12304200,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6912867426872253,0.3893671631813049,0.3629173338413238,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6591264009475708,0.3383158147335052,0.2336416691541671,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6775816679000854,0.367110013961792,0.2668243646621704,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6209893226623535,0.2783887088298797,0.2774752080440521,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5655274391174316,0.2132296562194824,1.0258471965789795,284.9037170410156,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2390441894531,284.902587890625,1.0,0.6808043122291565,1.0,1.0,0.0,1.0,-2.7215287685394287,2.7215230464935303,5.951416824245825e-06,2.1003572940826416,0.998887062072754,0.998887062072754,0.0,410.923583984375,410.0,34076.72265625,0.0,3057.961181640625,1.0,281.5558166503906,283.5989685058594,291.8337097167969,294.07958984375,293.1499938964844,293.1499938964844,281.25,35937.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570594191551208,1.0,0.0,0.0,3.990468263626098,3.9904956817626953,1.0625294635246971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.08935546875,0.0,1945.4610595703125,1895.4371337890625,0.0,3001.42919921875,0.9817985892295836,1.0,0.0,3.0,1.0,0.0
12304260,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.690030574798584,0.3877214789390564,0.3615471422672272,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.6589014530181885,0.3383415937423706,0.2337169498205185,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.6763038635253906,0.3654876053333282,0.2657571136951446,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.6204660534858704,0.2779198586940765,0.2771098911762237,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.563929557800293,0.2118885517120361,1.0201618671417236,284.7100830078125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2171630859375,284.7088623046875,1.0,0.6800666451454163,1.0,1.0,0.0,1.0,-2.711458921432495,2.7114531993865967,5.9074541240988765e-06,2.092584609985352,0.9940580129623412,0.9940580129623412,0.0,411.5172424316406,410.0,35121.54296875,0.0,3040.861083984375,1.0,281.2558288574219,283.3631591796875,291.8561706542969,294.1666564941406,293.1499938964844,293.1499938964844,280.95001220703125,36097.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869113028049469,1.0,0.0,0.0,3.987397432327272,3.987424850463867,1.0608947604850982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.6474609375,0.0,1942.734130859375,1895.4371337890625,0.0,3114.490478515625,0.9811944961547852,1.0,0.0,3.0,1.0,0.0
12304320,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.690030574798584,0.3877214789390564,0.3615471422672272,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.6589014530181885,0.3383415937423706,0.2337169498205185,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.6763038635253906,0.3654876053333282,0.2657571136951446,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.6204660534858704,0.2779198586940765,0.2771098911762237,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.563929557800293,0.2118885517120361,1.0201618671417236,284.7100830078125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2171630859375,284.7088623046875,1.0,0.6800666451454163,1.0,1.0,0.0,1.0,-2.711458921432495,2.7114531993865967,5.9074541240988765e-06,2.092584609985352,0.9940580129623412,0.9940580129623412,0.0,411.5172424316406,410.0,35121.54296875,0.0,3040.861083984375,1.0,281.2558288574219,283.3631591796875,291.8561706542969,294.1666564941406,293.1499938964844,293.1499938964844,280.95001220703125,36097.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869113028049469,1.0,0.0,0.0,3.987397432327272,3.987424850463867,1.0608947604850982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.6474609375,0.0,1942.734130859375,1895.4371337890625,0.0,3114.490478515625,0.9811944961547852,1.0,0.0,3.0,1.0,0.0
12304380,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.6886085271835327,0.3857311308383941,0.3598917126655578,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145874023437,0.6585820913314819,0.3381753861904144,0.2336653620004654,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.6749401092529297,0.3636800348758697,0.2645616233348846,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.6198554039001465,0.2772901952266693,0.276591420173645,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.5622358322143555,0.2104392498731613,1.013960599899292,284.5144958496094,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1964416503906,284.51318359375,1.0,0.6791119575500488,1.0,1.0,0.0,1.0,-2.699870586395264,2.699864864349365,5.857025826117024e-06,2.0836215019226074,0.986607551574707,0.986607551574707,0.0,411.9704895019531,410.0,36106.7109375,0.0,3020.216552734375,1.0,280.95587158203125,283.12750244140625,291.8721923828125,294.2455444335937,293.1499938964844,293.1499938964844,280.6499938964844,36278.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812169432640076,1.0,0.0,0.0,3.97774076461792,3.9777681827545166,1.0557624818829936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.9541015625,0.0,1931.5484619140625,1895.4371337890625,0.0,3227.984375,0.9791152477264404,1.0,0.0,3.0,1.0,0.0
12304440,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.6886085271835327,0.3857311308383941,0.3598917126655578,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145874023437,0.6585820913314819,0.3381753861904144,0.2336653620004654,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.6749401092529297,0.3636800348758697,0.2645616233348846,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.6198554039001465,0.2772901952266693,0.276591420173645,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.5622358322143555,0.2104392498731613,1.013960599899292,284.5144958496094,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1964416503906,284.51318359375,1.0,0.6791119575500488,1.0,1.0,0.0,1.0,-2.699870586395264,2.699864864349365,5.857025826117024e-06,2.0836215019226074,0.986607551574707,0.986607551574707,0.0,411.9704895019531,410.0,36106.7109375,0.0,3020.216552734375,1.0,280.95587158203125,283.12750244140625,291.8721923828125,294.2455444335937,293.1499938964844,293.1499938964844,280.6499938964844,36278.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812169432640076,1.0,0.0,0.0,3.97774076461792,3.9777681827545166,1.0557624818829936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.9541015625,0.0,1931.5484619140625,1895.4371337890625,0.0,3227.984375,0.9791152477264404,1.0,0.0,3.0,1.0,0.0
12304500,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648986816406,0.687870979309082,0.3846234381198883,0.3589954078197479,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655700683594,0.6584181189537048,0.3380321860313415,0.2336147576570511,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3652038574219,0.6742628216743469,0.3627217411994934,0.2639460563659668,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.6195446252822876,0.2769263982772827,0.2763021290302276,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.5613892078399658,0.2096861153841018,1.010785460472107,284.3648681640625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.18682861328125,284.3553161621094,1.0,0.6785750985145569,1.0,1.0,0.0,1.0,-2.6938042640686035,2.693798303604126,5.830695045005996e-06,2.078920841217041,0.9812605977058412,0.9812605977058412,0.0,412.1254577636719,410.0,37000.71875,0.0,3009.074462890625,1.0,280.6932678222656,282.93682861328125,291.9050598144531,294.3839416503906,293.1499938964844,293.1499938964844,280.6499938964844,36387.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897595405578613,1.0,0.0,0.0,3.970290184020996,3.9703176021575928,1.0518111821511411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.12890625,0.0,1922.7064208984373,1895.4371337890625,0.0,3307.958740234375,0.977470636367798,1.0,0.0,3.0,1.0,0.0
12304560,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31707763671875,0.6869733929634094,0.3834002017974853,0.3579168021678924,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3171691894531,0.6581465005874634,0.3378131985664367,0.2334849238395691,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3171081542969,0.6734657287597656,0.3616836965084076,0.2632349133491516,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3173217773437,0.6191375255584717,0.2764982581138611,0.2759197056293487,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.317626953125,0.5604347586631775,0.2088848203420639,1.0072921514511108,284.31707763671875,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1771240234375,284.31573486328125,1.0,0.6779736876487732,1.0,1.0,0.0,1.0,-2.6867737770080566,2.686768054962158,5.800254257337656e-06,2.0734729766845703,0.9765145778656006,0.9765145778656006,0.0,412.3498229980469,410.0,37027.13671875,0.0,2996.405517578125,1.0,280.65582275390625,282.892333984375,291.88067626953125,294.31317138671875,293.1499938964844,293.1499938964844,280.3500061035156,36482.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928532600402832,1.0,0.0,0.0,3.960633993148804,3.9606614112854,1.04670118616923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.89404296875,0.0,1910.9212646484373,1895.4371337890625,0.0,3336.880615234375,0.9753698110580444,1.0,0.0,3.0,1.0,0.0
12304620,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.685157299041748,0.3807966113090515,0.3556849062442779,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188659667969,0.6575860381126404,0.3372556269168854,0.2331750243902206,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.6718772053718567,0.3595158159732818,0.2617829740047455,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.6183034181594849,0.2755462527275085,0.2750958800315857,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.5585110187530518,0.2072205990552902,1.000132441520691,284.1187744140625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.15869140625,284.11737060546875,1.0,0.6766725182533264,1.0,1.0,0.0,1.0,-2.672222375869751,2.6722166538238525,5.737460014643148e-06,2.0621771812438965,0.9637725353240968,0.9637725353240968,0.0,412.6849365234375,410.0,37882.9296875,0.0,2969.724365234375,1.0,280.3560791015625,282.6589660644531,291.88201904296875,294.3695678710937,293.1499938964844,293.1499938964844,280.04998779296875,36716.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903753399848938,1.0,0.0,0.0,3.934969425201416,3.934996366500856,1.0331799558116472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.57421875,0.0,1879.705810546875,1895.4371337890625,0.0,3438.5458984375,0.9697160124778748,1.0,0.0,3.0,1.0,0.0
12304680,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.685157299041748,0.3807966113090515,0.3556849062442779,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188659667969,0.6575860381126404,0.3372556269168854,0.2331750243902206,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.6718772053718567,0.3595158159732818,0.2617829740047455,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.6183034181594849,0.2755462527275085,0.2750958800315857,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.5585110187530518,0.2072205990552902,1.000132441520691,284.1187744140625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.15869140625,284.11737060546875,1.0,0.6766725182533264,1.0,1.0,0.0,1.0,-2.672222375869751,2.6722166538238525,5.737460014643148e-06,2.0621771812438965,0.9637725353240968,0.9637725353240968,0.0,412.6849365234375,410.0,37882.9296875,0.0,2969.724365234375,1.0,280.3560791015625,282.6589660644531,291.88201904296875,294.3695678710937,293.1499938964844,293.1499938964844,280.04998779296875,36716.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903753399848938,1.0,0.0,0.0,3.934969425201416,3.934996366500856,1.0331799558116472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.57421875,0.0,1879.705810546875,1895.4371337890625,0.0,3438.5458984375,0.9697160124778748,1.0,0.0,3.0,1.0,0.0
