time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304740,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.6831860542297363,0.3779562413692474,0.3532373607158661,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.6569044589996338,0.3365083336830139,0.232740432024002,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.6701934933662415,0.3571997582912445,0.2602282464504242,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.6173539757728577,0.2744407951831817,0.2741274237632751,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.5564659833908081,0.2054506689310073,0.9924993515014648,283.9188537597656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1415405273437,283.9173583984375,1.0,0.6752253770828247,1.0,1.0,0.0,1.0,-2.656331777572632,2.6563262939453125,5.669235179084353e-06,2.049821853637696,0.9483602046966552,0.9483602046966552,0.0,412.98529052734375,410.0,38754.06640625,0.0,2940.494873046875,1.0,280.0562744140625,282.4337158203125,291.8792419433594,294.42242431640625,293.1499938964844,293.1499938964844,279.75,36991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142688512802124,1.0,0.0,0.0,3.899277687072754,3.899304389953613,1.014522354125802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.6875,0.0,1836.5147705078125,1895.4371337890625,0.0,3536.17724609375,0.9618359804153442,1.0,0.0,3.0,1.0,0.0
12304800,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.6831860542297363,0.3779562413692474,0.3532373607158661,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.6569044589996338,0.3365083336830139,0.232740432024002,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.6701934933662415,0.3571997582912445,0.2602282464504242,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.6173539757728577,0.2744407951831817,0.2741274237632751,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.5564659833908081,0.2054506689310073,0.9924993515014648,283.9188537597656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1415405273437,283.9173583984375,1.0,0.6752253770828247,1.0,1.0,0.0,1.0,-2.656331777572632,2.6563262939453125,5.669235179084353e-06,2.049821853637696,0.9483602046966552,0.9483602046966552,0.0,412.98529052734375,410.0,38754.06640625,0.0,2940.494873046875,1.0,280.0562744140625,282.4337158203125,291.8792419433594,294.42242431640625,293.1499938964844,293.1499938964844,279.75,36991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142688512802124,1.0,0.0,0.0,3.899277687072754,3.899304389953613,1.014522354125802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.6875,0.0,1836.5147705078125,1895.4371337890625,0.0,3536.17724609375,0.9618359804153442,1.0,0.0,3.0,1.0,0.0
12304860,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72125244140625,0.6811580657958984,0.3750168979167938,0.3507035672664642,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213439941406,0.656138002872467,0.3356122374534607,0.2322090864181518,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213134765625,0.6684852838516235,0.354827344417572,0.258637934923172,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215576171875,0.6163328289985657,0.2732367515563965,0.2730670273303985,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.72198486328125,0.5543918013572693,0.203654870390892,0.9847508668899536,283.72125244140625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1262512207031,283.7195739746094,1.0,0.6737099289894104,1.0,1.0,0.0,1.0,-2.639879941940308,2.639874219894409,5.599003543466097e-06,2.0370168685913086,0.93097722530365,0.93097722530365,0.0,413.2496032714844,410.0,39555.296875,0.0,2910.250244140625,1.0,279.75762939453125,282.2130432128906,291.8739013671875,294.4715270996094,293.1499938964844,293.1499938964844,279.75,37307.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924223005771637,1.0,0.0,0.0,3.853754758834839,3.853781223297119,9.909721256917692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.20166015625,0.0,1782.2166748046875,1895.4371337890625,0.0,3628.078857421875,0.9517843127250672,1.0,0.0,3.0,1.0,0.0
12304920,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7199401855469,0.6810697913169861,0.3749029040336609,0.3505930006504059,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.72003173828125,0.6561029553413391,0.3355786800384521,0.2321839481592178,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.719970703125,0.6684113144874573,0.3547346889972687,0.2585688233375549,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7201843261719,0.6162871718406677,0.2731897830963135,0.2730193436145782,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205505371094,0.5543021559715271,0.203582689166069,0.984416127204895,283.7199401855469,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1257019042969,283.718505859375,1.0,0.6736438274383545,1.0,1.0,0.0,1.0,-2.6391611099243164,2.639155626296997,5.5959403653105255e-06,2.036454916000366,0.9303039312362672,0.9303039312362672,0.0,413.26025390625,410.0,39544.49609375,0.0,2908.930419921875,1.0,279.75653076171875,282.2121887207031,291.87066650390625,294.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,37316.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242188334465028,1.0,0.0,0.0,3.851653575897217,3.851679801940918,9.898918733597384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.45361328125,0.0,1779.70166015625,1895.4371337890625,0.0,3628.0400390625,0.951319694519043,1.0,0.0,3.0,1.0,0.0
12304980,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248107910156,0.6788384914398193,0.3716862797737121,0.3477879166603088,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248718261719,0.6551990509033203,0.334488958120346,0.2315180301666259,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248413085937,0.6665476560592651,0.3521439135074615,0.2568174004554748,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250549316406,0.6151147484779358,0.2718138992786407,0.2717882692813873,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.5520413517951965,0.201636403799057,0.9759575128555298,283.5248107910156,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11041259765625,283.5235290527344,1.0,0.6719439625740051,1.0,1.0,0.0,1.0,-2.620900154113769,2.620894432067871,5.518490979738999e-06,2.0222277641296387,0.9096754789352416,0.9096754789352416,0.0,413.5013122558594,410.0,40254.8828125,0.0,2875.409912109375,1.0,279.4569091796875,281.9971008300781,291.8583679199219,294.4986877441406,293.1499938964844,293.1499938964844,279.1499938964844,37702.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332100749015808,1.0,0.0,0.0,3.7897911071777344,3.789816856384277,9.583493465470383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.0244140625,0.0,1707.5545654296875,1895.4371337890625,0.0,3710.529541015625,0.937675952911377,1.0,0.0,3.0,1.0,0.0
12305040,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248107910156,0.6788384914398193,0.3716862797737121,0.3477879166603088,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248718261719,0.6551990509033203,0.334488958120346,0.2315180301666259,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248413085937,0.6665476560592651,0.3521439135074615,0.2568174004554748,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250549316406,0.6151147484779358,0.2718138992786407,0.2717882692813873,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.5520413517951965,0.201636403799057,0.9759575128555298,283.5248107910156,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11041259765625,283.5235290527344,1.0,0.6719439625740051,1.0,1.0,0.0,1.0,-2.620900154113769,2.620894432067871,5.518490979738999e-06,2.0222277641296387,0.9096754789352416,0.9096754789352416,0.0,413.5013122558594,410.0,40254.8828125,0.0,2875.409912109375,1.0,279.4569091796875,281.9971008300781,291.8583679199219,294.4986877441406,293.1499938964844,293.1499938964844,279.1499938964844,37702.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332100749015808,1.0,0.0,0.0,3.7897911071777344,3.789816856384277,9.583493465470383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.0244140625,0.0,1707.5545654296875,1895.4371337890625,0.0,3710.529541015625,0.937675952911377,1.0,0.0,3.0,1.0,0.0
12305100,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.382080078125,0.6777512431144714,0.3700706660747528,0.3464016020298004,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.38262939453125,0.6547520756721497,0.3339091837406158,0.2311716675758361,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3823547363281,0.665635347366333,0.3508303463459015,0.2559427320957184,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3839416503906,0.6145280599594116,0.2711014151573181,0.2711594998836517,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863830566406,0.5509212017059326,0.2006540894508361,0.9717106819152832,283.3820495605469,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1030578613281,283.3721008300781,1.0,0.6710667014122009,1.0,1.0,0.0,1.0,-2.611730098724365,2.611724615097046,5.479784704220947e-06,2.0150744915008545,0.8978509902954102,0.8978509902954102,0.0,413.5655517578125,410.0,41010.6015625,0.0,2858.433349609375,1.0,279.1979675292969,281.8263244628906,291.8763427734375,294.614013671875,293.1499938964844,293.1499938964844,279.1499938964844,37934.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397029280662536,1.0,0.0,0.0,3.752900123596192,3.752925395965576,9.39782410114276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.43896484375,0.0,1665.5772705078125,1895.4371337890625,0.0,3769.7431640625,0.9295242428779602,1.0,0.0,3.0,1.0,0.0
12305160,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3358154296875,0.676551103591919,0.3683878481388092,0.3448951244354248,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3358764648437,0.6542168855667114,0.3332666158676147,0.2307597398757934,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3358459472656,0.6646292805671692,0.349458247423172,0.2549941539764404,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33599853515625,0.6138550639152527,0.2703385651111603,0.2704566717147827,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3362731933594,0.549716055393219,0.1996372193098068,0.9672284126281738,283.3358154296875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.09552001953125,283.3348693847656,1.0,0.6701492667198181,1.0,1.0,0.0,1.0,-2.6018431186676025,2.601837635040283,5.438217613118468e-06,2.007368803024292,0.8865758180618286,0.8865758180618286,0.0,413.69427490234375,410.0,40878.66796875,0.0,2840.47509765625,1.0,279.1573181152344,281.79107666015625,291.84381103515625,294.5246276855469,293.1499938964844,293.1499938964844,279.45001220703125,38158.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941227376461029,1.0,0.0,0.0,3.71098256111145,3.711007595062256,9.189060961034556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.8427734375,0.0,1618.4954833984375,1895.4371337890625,0.0,3783.59912109375,0.9203380942344666,1.0,0.0,3.0,1.0,0.0
12305220,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372009277344,0.6753284931182861,0.3669781684875488,0.3430593609809875,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370483398437,0.6539705991744995,0.3332260847091675,0.2304500043392181,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.537109375,0.6635866761207581,0.3482318818569183,0.2537839114665985,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367126464844,0.6132916808128357,0.2698729634284973,0.2696685492992401,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360107421875,0.5482084155082703,0.1984823793172836,0.9606438279151917,283.5372009277344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0939025878906,283.54010009765625,1.0,0.6685855984687805,1.0,1.0,0.0,1.0,-2.5887796878814697,2.588774442672729,5.383152256399626e-06,1.9969944953918457,0.8693031072616577,0.8693031072616577,0.0,413.0646362304688,410.0,39451.0078125,0.0,2813.36083984375,1.0,279.4423217773437,282.0362854003906,291.7377319335937,294.2611694335937,293.1499938964844,293.1499938964844,279.75,38216.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923273503780365,1.0,0.0,0.0,3.6275365352630615,3.627560615539551,8.780452276369033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.279296875,0.0,1524.8031005859375,1895.4371337890625,0.0,3619.33740234375,0.901814341545105,1.0,0.0,3.0,1.0,0.0
12305280,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372009277344,0.6753284931182861,0.3669781684875488,0.3430593609809875,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370483398437,0.6539705991744995,0.3332260847091675,0.2304500043392181,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.537109375,0.6635866761207581,0.3482318818569183,0.2537839114665985,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367126464844,0.6132916808128357,0.2698729634284973,0.2696685492992401,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360107421875,0.5482084155082703,0.1984823793172836,0.9606438279151917,283.5372009277344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0939025878906,283.54010009765625,1.0,0.6685855984687805,1.0,1.0,0.0,1.0,-2.5887796878814697,2.588774442672729,5.383152256399626e-06,1.9969944953918457,0.8693031072616577,0.8693031072616577,0.0,413.0646362304688,410.0,39451.0078125,0.0,2813.36083984375,1.0,279.4423217773437,282.0362854003906,291.7377319335937,294.2611694335937,293.1499938964844,293.1499938964844,279.75,38216.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923273503780365,1.0,0.0,0.0,3.6275365352630615,3.627560615539551,8.780452276369033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.279296875,0.0,1524.8031005859375,1895.4371337890625,0.0,3619.33740234375,0.901814341545105,1.0,0.0,3.0,1.0,0.0
12305340,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645874023437,0.6756399869918823,0.3671045303344726,0.3428618907928467,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.6549240350723267,0.3343896567821502,0.2310143113136291,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644958496094,0.6639003157615662,0.3483823835849762,0.2536534070968628,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640075683594,0.613924503326416,0.2704901993274688,0.2699781358242035,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76324462890625,0.5481763482093811,0.198328211903572,0.9587043523788452,283.7645874023437,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1043395996094,283.7679443359375,1.0,0.6677756905555725,1.0,1.0,0.0,1.0,-2.587387561798096,2.5873823165893555,5.376964054448763e-06,1.9957215785980225,0.8552926778793335,0.8552926778793335,0.0,411.62353515625,410.0,38121.3203125,0.0,2804.429931640625,1.0,279.7412109375,282.30322265625,291.70831298828125,294.1285400390625,293.1499938964844,293.1499938964844,280.04998779296875,38101.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032145142555236,1.0,0.0,0.0,3.5480360984802246,3.548059463500977,8.399808280046273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.46875,0.0,1437.9471435546875,1895.4371337890625,0.0,3433.529541015625,0.8840799331665039,1.0,0.0,3.0,1.0,0.0
12305400,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645874023437,0.6756399869918823,0.3671045303344726,0.3428618907928467,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.6549240350723267,0.3343896567821502,0.2310143113136291,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644958496094,0.6639003157615662,0.3483823835849762,0.2536534070968628,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640075683594,0.613924503326416,0.2704901993274688,0.2699781358242035,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76324462890625,0.5481763482093811,0.198328211903572,0.9587043523788452,283.7645874023437,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1043395996094,283.7679443359375,1.0,0.6677756905555725,1.0,1.0,0.0,1.0,-2.587387561798096,2.5873823165893555,5.376964054448763e-06,1.9957215785980225,0.8552926778793335,0.8552926778793335,0.0,411.62353515625,410.0,38121.3203125,0.0,2804.429931640625,1.0,279.7412109375,282.30322265625,291.70831298828125,294.1285400390625,293.1499938964844,293.1499938964844,280.04998779296875,38101.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032145142555236,1.0,0.0,0.0,3.5480360984802246,3.548059463500977,8.399808280046273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.46875,0.0,1437.9471435546875,1895.4371337890625,0.0,3433.529541015625,0.8840799331665039,1.0,0.0,3.0,1.0,0.0
12305460,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.6764835119247437,0.3678223788738251,0.3433410227298736,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.656387209892273,0.3361504673957824,0.2320493757724762,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.6647942066192627,0.349240779876709,0.2540986239910126,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.6151133179664612,0.2717282474040985,0.270954966545105,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.5489320755004883,0.1987802982330322,0.9598410725593568,283.9930419921875,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1197204589844,283.9964599609375,1.0,0.6676586866378784,1.0,1.0,0.0,1.0,-2.5928096771240234,2.592804431915283,5.399265319283586e-06,1.999775767326355,0.8443325757980347,0.8443325757980347,0.0,410.2428894042969,410.0,36903.296875,0.0,2808.39501953125,1.0,280.0404968261719,282.5716552734375,291.7016296386719,294.0408935546875,293.1499938964844,293.1499938964844,280.3500061035156,37874.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856542110443115,1.0,0.0,0.0,3.476689577102661,3.476712226867676,8.06538594133599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.62060546875,0.0,1362.123779296875,1895.4371337890625,0.0,3269.5439453125,0.8681082129478455,1.0,0.0,3.0,1.0,0.0
12305520,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.6764835119247437,0.3678223788738251,0.3433410227298736,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.656387209892273,0.3361504673957824,0.2320493757724762,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9929504394531,0.6647942066192627,0.349240779876709,0.2540986239910126,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99249267578125,0.6151133179664612,0.2717282474040985,0.270954966545105,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.5489320755004883,0.1987802982330322,0.9598410725593568,283.9930419921875,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1197204589844,283.9964599609375,1.0,0.6676586866378784,1.0,1.0,0.0,1.0,-2.5928096771240234,2.592804431915283,5.399265319283586e-06,1.999775767326355,0.8443325757980347,0.8443325757980347,0.0,410.2428894042969,410.0,36903.296875,0.0,2808.39501953125,1.0,280.0404968261719,282.5716552734375,291.7016296386719,294.0408935546875,293.1499938964844,293.1499938964844,280.3500061035156,37874.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856542110443115,1.0,0.0,0.0,3.476689577102661,3.476712226867676,8.06538594133599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.62060546875,0.0,1362.123779296875,1895.4371337890625,0.0,3269.5439453125,0.8681082129478455,1.0,0.0,3.0,1.0,0.0
12305580,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21588134765625,0.6775012016296387,0.3688403069972992,0.3441371619701385,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.6580561399459839,0.3382421731948852,0.2333398610353469,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.6659407615661621,0.3504979014396667,0.2548705637454986,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2153625488281,0.6165459156036377,0.2733294069766998,0.2723335325717926,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.214599609375,0.5500967502593994,0.1996022313833236,0.9628893136978148,284.2159118652344,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1367492675781,284.2191162109375,1.0,0.6680745482444763,1.0,1.0,0.0,1.0,-2.6022253036499023,2.602219820022583,5.438364041765453e-06,2.006945848464966,0.8363039493560791,0.8363039493560791,0.0,409.1559448242188,410.0,35842.69140625,0.0,2821.08984375,1.0,280.33984375,282.8411560058594,291.6970520019531,293.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,37571.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708757162094116,1.0,0.0,0.0,3.416551351547241,3.4165732860565186,7.788775633343903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.59521484375,0.0,1299.6287841796875,1895.4371337890625,0.0,3131.025390625,0.8545814752578735,1.0,0.0,3.0,1.0,0.0
12305640,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21588134765625,0.6775012016296387,0.3688403069972992,0.3441371619701385,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.6580561399459839,0.3382421731948852,0.2333398610353469,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.6659407615661621,0.3504979014396667,0.2548705637454986,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2153625488281,0.6165459156036377,0.2733294069766998,0.2723335325717926,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.214599609375,0.5500967502593994,0.1996022313833236,0.9628893136978148,284.2159118652344,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1367492675781,284.2191162109375,1.0,0.6680745482444763,1.0,1.0,0.0,1.0,-2.6022253036499023,2.602219820022583,5.438364041765453e-06,2.006945848464966,0.8363039493560791,0.8363039493560791,0.0,409.1559448242188,410.0,35842.69140625,0.0,2821.08984375,1.0,280.33984375,282.8411560058594,291.6970520019531,293.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,37571.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708757162094116,1.0,0.0,0.0,3.416551351547241,3.4165732860565186,7.788775633343903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.59521484375,0.0,1299.6287841796875,1895.4371337890625,0.0,3131.025390625,0.8545814752578735,1.0,0.0,3.0,1.0,0.0
12305700,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36505126953125,0.6779959201812744,0.3694022893905639,0.3445695340633392,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36456298828125,0.6588989496231079,0.3393541872501373,0.2340289652347564,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.6665261387825012,0.3512038886547088,0.2553096413612366,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.6172766089439392,0.274203211069107,0.2730970978736877,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602294921875,0.5507394671440125,0.2000952363014221,0.9648218750953674,284.3651428222656,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1448974609375,284.376708984375,1.0,0.6684269905090332,1.0,1.0,0.0,1.0,-2.607694149017334,2.607688665390014,5.461174623633269e-06,2.0111279487609863,0.8338397145271301,0.8338397145271301,0.0,408.7584533691406,410.0,34961.8984375,0.0,2829.522216796875,1.0,280.5916442871094,283.032470703125,291.6678466796875,293.84112548828125,293.1499938964844,293.1499938964844,280.6499938964844,37387.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619482517242432,1.0,0.0,0.0,3.391028881072998,3.3910508155822754,7.672842343708908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.23486328125,0.0,1273.326904296875,1895.4371337890625,0.0,3047.278564453125,0.8488464951515198,1.0,0.0,3.0,1.0,0.0
12305760,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.6786007285118103,0.3700671195983886,0.3451395332813263,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43212890625,0.6598259210586548,0.3405467271804809,0.2347908616065979,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43218994140625,0.6672092080116272,0.3520048856735229,0.2558408081531524,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317626953125,0.6180828809738159,0.2751532196998596,0.2739552557468414,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.5514916777610779,0.2006627023220062,0.9671618938446044,284.4322814941406,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1534423828125,284.4352111816406,1.0,0.6688787341117859,1.0,1.0,0.0,1.0,-2.614166736602783,2.614161252975464,5.488241640705383e-06,2.0160815715789795,0.8311092853546143,0.8311092853546143,0.0,408.3553161621094,410.0,34817.9296875,0.0,2839.828125,1.0,280.63934326171875,283.103271484375,291.6864318847656,293.8979797363281,293.1499938964844,293.1499938964844,280.95001220703125,37220.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579128980636597,1.0,0.0,0.0,3.369534969329834,3.369556427001953,7.575882250421273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.9638671875,0.0,1251.380615234375,1895.4371337890625,0.0,3009.432373046875,0.8439253568649292,1.0,0.0,3.0,1.0,0.0
12305820,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.6797682642936707,0.3714592754840851,0.346307098865509,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.6616661548614502,0.3430067598819732,0.2363568246364593,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.6685675978660583,0.3537075817584991,0.2569583654403686,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.6196783185005188,0.2771332859992981,0.2757435739040375,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.5530416369438171,0.201892539858818,0.9722887277603148,284.6406555175781,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1692199707031,284.643310546875,1.0,0.669966459274292,1.0,1.0,0.0,1.0,-2.62790846824646,2.6279029846191406,5.545963176700752e-06,2.026616096496582,0.8286353945732117,0.8286353945732117,0.0,407.7681579589844,410.0,33823.38671875,0.0,2863.00634765625,1.0,280.93878173828125,283.35614013671875,291.6697692871094,293.8216857910156,293.1499938964844,293.1499938964844,281.25,36845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457385897636414,1.0,0.0,0.0,3.3366665840148926,3.336688041687012,7.42880502002663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.291015625,0.0,1217.496826171875,1895.4371337890625,0.0,2895.375,0.8363707065582275,1.0,0.0,3.0,1.0,0.0
12305880,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.6797682642936707,0.3714592754840851,0.346307098865509,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.6616661548614502,0.3430067598819732,0.2363568246364593,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.6685675978660583,0.3537075817584991,0.2569583654403686,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.6196783185005188,0.2771332859992981,0.2757435739040375,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.5530416369438171,0.201892539858818,0.9722887277603148,284.6406555175781,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1692199707031,284.643310546875,1.0,0.669966459274292,1.0,1.0,0.0,1.0,-2.62790846824646,2.6279029846191406,5.545963176700752e-06,2.026616096496582,0.8286353945732117,0.8286353945732117,0.0,407.7681579589844,410.0,33823.38671875,0.0,2863.00634765625,1.0,280.93878173828125,283.35614013671875,291.6697692871094,293.8216857910156,293.1499938964844,293.1499938964844,281.25,36845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457385897636414,1.0,0.0,0.0,3.3366665840148926,3.336688041687012,7.42880502002663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.291015625,0.0,1217.496826171875,1895.4371337890625,0.0,2895.375,0.8363707065582275,1.0,0.0,3.0,1.0,0.0
12305940,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6809903383255005,0.372979998588562,0.3475992679595947,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6635638475418091,0.3455885946750641,0.2380101084709167,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.6700069308280945,0.3555718064308166,0.2581974565982818,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.621313750743866,0.2792326211929321,0.277655154466629,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.554706871509552,0.2032509744167328,0.9780480861663818,284.8410949707031,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1843566894531,284.8434753417969,1.0,0.6712648272514343,1.0,1.0,0.0,1.0,-2.6430046558380127,2.6429989337921143,5.609746494883439e-06,2.038200855255127,0.8287773132324219,0.8287773132324219,0.0,407.3316955566406,410.0,32853.765625,0.0,2889.57421875,1.0,281.23846435546875,283.5998229980469,291.6488952636719,293.7423095703125,293.1499938964844,293.1499938964844,281.54998779296875,36464.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337767720222473,1.0,0.0,0.0,3.318270683288574,3.318291664123535,7.34711647965014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.70654296875,0.0,1197.6309814453125,1895.4371337890625,0.0,2783.630859375,0.8319951295852661,1.0,0.0,3.0,1.0,0.0
12306000,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6809903383255005,0.372979998588562,0.3475992679595947,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6635638475418091,0.3455885946750641,0.2380101084709167,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.6700069308280945,0.3555718064308166,0.2581974565982818,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.621313750743866,0.2792326211929321,0.277655154466629,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.554706871509552,0.2032509744167328,0.9780480861663818,284.8410949707031,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1843566894531,284.8434753417969,1.0,0.6712648272514343,1.0,1.0,0.0,1.0,-2.6430046558380127,2.6429989337921143,5.609746494883439e-06,2.038200855255127,0.8287773132324219,0.8287773132324219,0.0,407.3316955566406,410.0,32853.765625,0.0,2889.57421875,1.0,281.23846435546875,283.5998229980469,291.6488952636719,293.7423095703125,293.1499938964844,293.1499938964844,281.54998779296875,36464.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337767720222473,1.0,0.0,0.0,3.318270683288574,3.318291664123535,7.34711647965014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.70654296875,0.0,1197.6309814453125,1895.4371337890625,0.0,2783.630859375,0.8319951295852661,1.0,0.0,3.0,1.0,0.0
12306060,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6822957396507263,0.3746647536754608,0.3490259051322937,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6655383706092834,0.3483086824417114,0.2397495955228805,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.671543300151825,0.3576105237007141,0.2595525085926056,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6230039000511169,0.2814604938030243,0.2796830534934997,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.5564903616905212,0.2047372162342071,0.9843706488609314,285.0436096191406,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990051269531,285.0457763671875,1.0,0.6727331876754761,1.0,1.0,0.0,1.0,-2.6593661308288574,2.659360647201538,5.6792991927068215e-06,2.0507619380950928,0.8316416144371033,0.8316416144371033,0.0,406.9755554199219,410.0,32062.84765625,0.0,2919.109130859375,1.0,281.5383605957031,283.8456726074219,291.62872314453125,293.6715393066406,293.1499938964844,293.1499938964844,281.8500061035156,36075.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822330892086029,1.0,0.0,0.0,3.314581632614136,3.3146026134490967,7.33078934445075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.98046875,0.0,1191.5509033203125,1895.4371337890625,0.0,2677.177001953125,0.830851674079895,1.0,0.0,3.0,1.0,0.0
12306120,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6822957396507263,0.3746647536754608,0.3490259051322937,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6655383706092834,0.3483086824417114,0.2397495955228805,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.671543300151825,0.3576105237007141,0.2595525085926056,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6230039000511169,0.2814604938030243,0.2796830534934997,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.5564903616905212,0.2047372162342071,0.9843706488609314,285.0436096191406,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990051269531,285.0457763671875,1.0,0.6727331876754761,1.0,1.0,0.0,1.0,-2.6593661308288574,2.659360647201538,5.6792991927068215e-06,2.0507619380950928,0.8316416144371033,0.8316416144371033,0.0,406.9755554199219,410.0,32062.84765625,0.0,2919.109130859375,1.0,281.5383605957031,283.8456726074219,291.62872314453125,293.6715393066406,293.1499938964844,293.1499938964844,281.8500061035156,36075.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822330892086029,1.0,0.0,0.0,3.314581632614136,3.3146026134490967,7.33078934445075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.98046875,0.0,1191.5509033203125,1895.4371337890625,0.0,2677.177001953125,0.830851674079895,1.0,0.0,3.0,1.0,0.0
12306180,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.6837033033370972,0.3764998316764831,0.3505960404872894,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6676052808761597,0.3511594533920288,0.2415791898965835,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.673190712928772,0.3598101735115051,0.2610252499580383,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.6247625946998596,0.283809095621109,0.281829833984375,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.5584002137184143,0.2063422501087188,0.9912469983100892,285.2391052246094,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2131652832031,285.240966796875,1.0,0.6743546724319458,1.0,1.0,0.0,1.0,-2.6770050525665283,2.67699933052063,5.7547831602278166e-06,2.0643138885498047,0.837066113948822,0.837066113948822,0.0,406.6618347167969,410.0,31286.4453125,0.0,2951.5234375,1.0,281.83837890625,284.0830993652344,291.6083068847656,293.6041564941406,293.1499938964844,293.1499938964844,282.1499938964844,35699.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117800354957581,1.0,0.0,0.0,3.32519268989563,3.325213670730591,7.377801125585393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.02880859375,0.0,1198.8876953125,1895.4371337890625,0.0,2579.59521484375,0.8328714370727539,1.0,0.0,3.0,1.0,0.0
12306240,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.6837033033370972,0.3764998316764831,0.3505960404872894,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6676052808761597,0.3511594533920288,0.2415791898965835,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.673190712928772,0.3598101735115051,0.2610252499580383,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.6247625946998596,0.283809095621109,0.281829833984375,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.5584002137184143,0.2063422501087188,0.9912469983100892,285.2391052246094,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2131652832031,285.240966796875,1.0,0.6743546724319458,1.0,1.0,0.0,1.0,-2.6770050525665283,2.67699933052063,5.7547831602278166e-06,2.0643138885498047,0.837066113948822,0.837066113948822,0.0,406.6618347167969,410.0,31286.4453125,0.0,2951.5234375,1.0,281.83837890625,284.0830993652344,291.6083068847656,293.6041564941406,293.1499938964844,293.1499938964844,282.1499938964844,35699.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117800354957581,1.0,0.0,0.0,3.32519268989563,3.325213670730591,7.377801125585393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.02880859375,0.0,1198.8876953125,1895.4371337890625,0.0,2579.59521484375,0.8328714370727539,1.0,0.0,3.0,1.0,0.0
12306300,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.684389591217041,0.3774349987506866,0.3513779938220978,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.668632984161377,0.3526080250740051,0.2425020784139633,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.6740098595619202,0.3609387278556824,0.2617723643779754,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.6256342530250549,0.2850061058998108,0.2829174995422363,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.5593608617782593,0.2071700692176818,0.9947826266288756,285.3748779296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2197570800781,285.38494873046875,1.0,0.6752071380615234,1.0,1.0,0.0,1.0,-2.6859824657440186,2.685976505279541,5.793403488496551e-06,2.071216821670532,0.8411978483200073,0.8411978483200073,0.0,406.5571594238281,410.0,30578.91015625,0.0,2968.37548828125,1.0,282.08917236328125,284.2582702636719,291.5711669921875,293.4783935546875,293.1499938964844,293.1499938964844,282.1499938964844,35506.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043152689933777,1.0,0.0,0.0,3.335327386856079,3.33534836769104,7.422842145388131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.3984375,0.0,1207.0733642578125,1895.4371337890625,0.0,2510.944091796875,0.8349890112876892,1.0,0.0,3.0,1.0,0.0
12306360,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.6851885318756104,0.3784582018852234,0.3522786200046539,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.6697471141815186,0.3541218340396881,0.2434836775064468,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.6749271750450134,0.3621456623077392,0.262594610452652,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.6265761256217957,0.2862605154514313,0.2840757071971893,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.5604113340377808,0.2080483734607696,0.9985889792442322,285.4299621582031,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2266845703125,285.43182373046875,1.0,0.6761083602905273,1.0,1.0,0.0,1.0,-2.6957030296325684,2.695697069168091,5.835358933836687e-06,2.0786869525909424,0.8449958562850952,0.8449958562850952,0.0,406.3901672363281,410.0,30532.359375,0.0,2986.45751953125,1.0,282.1387023925781,284.31365966796875,291.5848693847656,293.5350341796875,293.1499938964844,293.1499938964844,282.45001220703125,35342.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016691207885742,1.0,0.0,0.0,3.3492543697357178,3.349275588989258,7.484961770387599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.3271484375,0.0,1219.096923828125,1895.4371337890625,0.0,2486.695556640625,0.8378888964653015,1.0,0.0,3.0,1.0,0.0
12306420,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.6868639588356018,0.3807273507118225,0.3541809618473053,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.6720478534698486,0.3573181927204132,0.2455121427774429,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.6768453121185303,0.3647596538066864,0.2643212080001831,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.6285167336463928,0.2889155745506286,0.286476582288742,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.5626010298728943,0.2099316120147705,1.006582260131836,285.6469421386719,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24072265625,285.6485595703125,1.0,0.6780117154121399,1.0,1.0,0.0,1.0,-2.7160346508026123,2.7160286903381348,5.923603566770908e-06,2.0943124294281006,0.856053352355957,0.856053352355957,0.0,406.0674133300781,410.0,29989.78125,0.0,3024.6689453125,1.0,282.4389343261719,284.5517883300781,291.5636901855469,293.4779052734375,293.1499938964844,293.1499938964844,282.75,34974.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924329042434692,1.0,0.0,0.0,3.387082576751709,3.387103796005249,7.654994078620803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.4423828125,0.0,1252.741943359375,1895.4371337890625,0.0,2402.45263671875,0.8459659218788147,1.0,0.0,3.0,1.0,0.0
12306480,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469116210937,0.6868639588356018,0.3807273507118225,0.3541809618473053,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.6720478534698486,0.3573181927204132,0.2455121427774429,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.6768453121185303,0.3647596538066864,0.2643212080001831,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.6285167336463928,0.2889155745506286,0.286476582288742,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.5626010298728943,0.2099316120147705,1.006582260131836,285.6469421386719,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24072265625,285.6485595703125,1.0,0.6780117154121399,1.0,1.0,0.0,1.0,-2.7160346508026123,2.7160286903381348,5.923603566770908e-06,2.0943124294281006,0.856053352355957,0.856053352355957,0.0,406.0674133300781,410.0,29989.78125,0.0,3024.6689453125,1.0,282.4389343261719,284.5517883300781,291.5636901855469,293.4779052734375,293.1499938964844,293.1499938964844,282.75,34974.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924329042434692,1.0,0.0,0.0,3.387082576751709,3.387103796005249,7.654994078620803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.4423828125,0.0,1252.741943359375,1895.4371337890625,0.0,2402.45263671875,0.8459659218788147,1.0,0.0,3.0,1.0,0.0
12306540,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.6886189579963684,0.3830960094928741,0.3561795949935913,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.6743543148040771,0.3604963421821594,0.247530460357666,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.6788182258605957,0.3674319386482239,0.2660920917987823,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.6304599642753601,0.2915664315223694,0.28887540102005,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.5648267269134521,0.2118462324142456,1.014720439910889,285.8571472167969,284.95001220703125,296.4931640625,288.5693664550781,296.4945983886719,297.2542419433594,285.8591613769531,1.0,0.6799430847167969,1.0,1.0,0.0,1.0,-2.736690282821656,2.7366843223571777,6.013961865392048e-06,2.1102006435394287,0.8690109848976135,0.8690109848976135,0.0,405.7198791503906,410.0,29455.4453125,0.0,3063.772705078125,1.0,282.7364196777344,284.7826232910156,291.5385131835937,293.4152526855469,293.1499938964844,293.1499938964844,282.75,34650.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843337059020996,1.0,0.0,0.0,3.43364691734314,3.433668613433838,7.866917144383478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.275390625,0.0,1296.0233154296875,1895.4371337890625,0.0,2329.135986328125,0.8560499548912048,1.0,0.0,3.0,1.0,0.0
