time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306600,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.6887668371200562,0.3832682073116302,0.3563486039638519,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.6745441555976868,0.3607398271560669,0.2476960867643356,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.6789828538894653,0.3676339387893677,0.2662397921085357,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.6306199431419373,0.2917702198028564,0.289072722196579,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.5650113224983215,0.2119946181774139,1.0153968334197998,285.8598327636719,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25518798828125,285.8612060546875,1.0,0.6801030039787292,1.0,1.0,0.0,1.0,-2.738405466079712,2.7383995056152344,6.021506123943254e-06,2.111525058746338,0.8699300289154053,0.8699300289154053,0.0,405.6909790039063,410.0,29460.69140625,0.0,3067.035888671875,1.0,282.7393798828125,284.7848205566406,291.5426330566406,293.4248962402344,293.1499938964844,293.1499938964844,283.04998779296875,34637.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845520377159119,1.0,0.0,0.0,3.437584161758423,3.437605857849121,7.884968908911105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.7880859375,0.0,1299.834716796875,1895.4371337890625,0.0,2331.10498046875,0.856910765171051,1.0,0.0,3.0,1.0,0.0
12306660,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.6908165812492371,0.3860131204128265,0.3587061166763305,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.6771782040596008,0.3643445670604706,0.2500037550926208,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.6812723875045776,0.3707141280174255,0.2683063447475433,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.6328415274620056,0.2947875559329986,0.291826069355011,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689697265625,0.5675804018974304,0.2142068296670913,1.0248957872390747,286.06951904296875,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2696228027344,286.0706787109375,1.0,0.6823727488517761,1.0,1.0,0.0,1.0,-2.762407064437866,2.7624008655548096,6.127469077910064e-06,2.130006790161133,0.8865893483161926,0.8865893483161926,0.0,405.3264770507813,410.0,28937.251953125,0.0,3113.171630859375,1.0,283.0400390625,285.0141906738281,291.5181884765625,293.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,34343.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773781418800354,1.0,0.0,0.0,3.49905776977539,3.499079942703247,8.169500347321446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.9345703125,0.0,1359.7476806640625,1895.4371337890625,0.0,2266.632080078125,0.8683748245239258,1.0,0.0,3.0,1.0,0.0
12306720,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.6908165812492371,0.3860131204128265,0.3587061166763305,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.6771782040596008,0.3643445670604706,0.2500037550926208,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.6812723875045776,0.3707141280174255,0.2683063447475433,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.6328415274620056,0.2947875559329986,0.291826069355011,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689697265625,0.5675804018974304,0.2142068296670913,1.0248957872390747,286.06951904296875,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2696228027344,286.0706787109375,1.0,0.6823727488517761,1.0,1.0,0.0,1.0,-2.762407064437866,2.7624008655548096,6.127469077910064e-06,2.130006790161133,0.8865893483161926,0.8865893483161926,0.0,405.3264770507813,410.0,28937.251953125,0.0,3113.171630859375,1.0,283.0400390625,285.0141906738281,291.5181884765625,293.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,34343.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773781418800354,1.0,0.0,0.0,3.49905776977539,3.499079942703247,8.169500347321446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.9345703125,0.0,1359.7476806640625,1895.4371337890625,0.0,2266.632080078125,0.8683748245239258,1.0,0.0,3.0,1.0,0.0
12306780,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.6925447583198547,0.3881612420082092,0.3607885241508484,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.6795909404754639,0.3676004111766815,0.2522140145301819,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.6833134889602661,0.3733695149421692,0.2702406644821167,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.6348851323127747,0.2975173592567444,0.2944724559783935,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.5699446797370911,0.2162116765975952,1.0341075658798218,286.1374206542969,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2789306640625,286.1372375488281,1.0,0.6846852898597717,1.0,1.0,0.0,1.0,-2.7852840423583984,2.785277843475342,6.229460723261582e-06,2.1476845741271973,0.9030299186706544,0.9030299186706544,0.0,405.3028869628906,410.0,28796.9375,0.0,3159.162109375,1.0,283.1465759277344,285.08770751953125,291.5272216796875,293.39715576171875,293.1499938964844,293.1499938964844,283.04998779296875,33865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804825305938721,1.0,0.0,0.0,3.5459022521972656,3.5459249019622803,8.389707772948896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.228515625,0.0,1404.8968505859375,1895.4371337890625,0.0,2294.4736328125,0.8821126222610474,1.0,0.0,3.0,1.0,0.0
12306840,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.6925447583198547,0.3881612420082092,0.3607885241508484,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.6795909404754639,0.3676004111766815,0.2522140145301819,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.6833134889602661,0.3733695149421692,0.2702406644821167,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.6348851323127747,0.2975173592567444,0.2944724559783935,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.5699446797370911,0.2162116765975952,1.0341075658798218,286.1374206542969,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2789306640625,286.1372375488281,1.0,0.6846852898597717,1.0,1.0,0.0,1.0,-2.7852840423583984,2.785277843475342,6.229460723261582e-06,2.1476845741271973,0.9030299186706544,0.9030299186706544,0.0,405.3028869628906,410.0,28796.9375,0.0,3159.162109375,1.0,283.1465759277344,285.08770751953125,291.5272216796875,293.39715576171875,293.1499938964844,293.1499938964844,283.04998779296875,33865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804825305938721,1.0,0.0,0.0,3.5459022521972656,3.5459249019622803,8.389707772948896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.228515625,0.0,1404.8968505859375,1895.4371337890625,0.0,2294.4736328125,0.8821126222610474,1.0,0.0,3.0,1.0,0.0
12306900,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724792480469,0.6930577754974365,0.3887006938457489,0.361483633518219,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.6805285811424255,0.3688721656799316,0.2531557381153106,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.6840351223945618,0.3742764592170715,0.2710011303424835,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.6356810331344604,0.2985782027244568,0.2955985069274902,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.5708509683609009,0.2169718593358993,1.0379879474639893,286.0723876953125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2797241210937,286.0675354003906,1.0,0.6857483386993408,1.0,1.0,0.0,1.0,-2.794671535491944,2.7946653366088867,6.2716098909731954e-06,2.1549630165100098,0.9098909497261048,0.9098909497261048,0.0,405.5433044433594,410.0,29038.234375,0.0,3179.36865234375,1.0,283.0667724609375,285.0104675292969,291.5500183105469,293.4739990234375,293.1499938964844,293.1499938964844,283.04998779296875,34082.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787934422492981,1.0,0.0,0.0,3.587067127227783,3.587090253829956,8.585633395341574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.978515625,0.0,1450.1759033203125,1895.4371337890625,0.0,2361.662841796875,0.8897984027862549,1.0,0.0,3.0,1.0,0.0
12306960,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.69317626953125,0.3888470828533172,0.3617733120918274,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.6811560988426208,0.3698593974113464,0.2538944482803345,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.6844130158424377,0.3748531341552734,0.2715089023113251,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.6362122297286987,0.2993887364864349,0.2964760065078735,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.5714311599731445,0.2175202816724777,1.0409172773361206,286.0365905761719,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2776184082031,286.0346069335937,1.0,0.6866616010665894,1.0,1.0,0.0,1.0,-2.8014779090881348,2.801471710205078,6.302254860202083e-06,2.16023850440979,0.9167594909667968,0.9167594909667968,0.0,406.0250244140625,410.0,29063.62109375,0.0,3195.5439453125,1.0,283.0526733398437,284.9747314453125,291.5364990234375,293.45867919921875,293.1499938964844,293.1499938964844,282.75,34188.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938041090965271,1.0,0.0,0.0,3.619988441467285,3.620011806488037,8.743949138079188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.16064453125,0.0,1486.5916748046875,1895.4371337890625,0.0,2414.91845703125,0.8972607851028442,1.0,0.0,3.0,1.0,0.0
12307020,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.6923320293426514,0.3876556754112243,0.361193299293518,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787170410156,0.6815297603607178,0.3707350790500641,0.2547490298748016,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.684199869632721,0.3747479617595672,0.2717650532722473,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.6365081071853638,0.3000459969043731,0.297452300786972,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.5716184973716736,0.2177964597940445,1.0436522960662842,285.778564453125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2641296386719,285.77520751953125,1.0,0.6879099607467651,1.0,1.0,0.0,1.0,-2.807028293609619,2.8070218563079834,6.32735873296042e-06,2.164567470550537,0.9257565140724182,0.9257565140724182,0.0,407.5244445800781,410.0,29656.255859375,0.0,3214.0634765625,1.0,282.75811767578125,284.6919860839844,291.5311889648437,293.52716064453125,293.1499938964844,293.1499938964844,282.45001220703125,34536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141875863075256,1.0,0.0,0.0,3.6754889488220215,3.675512790679932,9.014123634187854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.04296875,0.0,1550.6883544921875,1895.4371337890625,0.0,2601.80859375,0.90994131565094,1.0,0.0,3.0,1.0,0.0
12307080,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.6923320293426514,0.3876556754112243,0.361193299293518,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787170410156,0.6815297603607178,0.3707350790500641,0.2547490298748016,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.684199869632721,0.3747479617595672,0.2717650532722473,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.6365081071853638,0.3000459969043731,0.297452300786972,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.5716184973716736,0.2177964597940445,1.0436522960662842,285.778564453125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2641296386719,285.77520751953125,1.0,0.6879099607467651,1.0,1.0,0.0,1.0,-2.807028293609619,2.8070218563079834,6.32735873296042e-06,2.164567470550537,0.9257565140724182,0.9257565140724182,0.0,407.5244445800781,410.0,29656.255859375,0.0,3214.0634765625,1.0,282.75811767578125,284.6919860839844,291.5311889648437,293.52716064453125,293.1499938964844,293.1499938964844,282.45001220703125,34536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141875863075256,1.0,0.0,0.0,3.6754889488220215,3.675512790679932,9.014123634187854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.04296875,0.0,1550.6883544921875,1895.4371337890625,0.0,2601.80859375,0.90994131565094,1.0,0.0,3.0,1.0,0.0
12307140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.6903766393661499,0.3852286338806152,0.3593215048313141,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6809470653533936,0.3705560564994812,0.2548349797725677,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6829497218132019,0.3734871745109558,0.2711152732372284,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.63595050573349,0.2997460961341858,0.2974438965320587,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.5706584453582764,0.2171928435564041,1.0422035455703735,285.5096435546875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24365234375,285.5061950683594,1.0,0.6882573366165161,1.0,1.0,0.0,1.0,-2.8024017810821533,2.8023955821990967,6.3064080677577294e-06,2.1609489917755127,0.9310569167137146,0.9310569167137146,0.0,409.3055419921875,410.0,30150.048828125,0.0,3213.0859375,1.0,282.45782470703125,284.40167236328125,291.4804382324219,293.516357421875,293.1499938964844,293.1499938964844,282.1499938964844,34908.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295879364013672,1.0,0.0,0.0,3.717027902603149,3.7170522212982178,9.219023127116088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.20458984375,0.0,1600.71240234375,1895.4371337890625,0.0,2744.60986328125,0.9195182919502258,1.0,0.0,3.0,1.0,0.0
12307200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.6903766393661499,0.3852286338806152,0.3593215048313141,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6809470653533936,0.3705560564994812,0.2548349797725677,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6829497218132019,0.3734871745109558,0.2711152732372284,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.63595050573349,0.2997460961341858,0.2974438965320587,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.5706584453582764,0.2171928435564041,1.0422035455703735,285.5096435546875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24365234375,285.5061950683594,1.0,0.6882573366165161,1.0,1.0,0.0,1.0,-2.8024017810821533,2.8023955821990967,6.3064080677577294e-06,2.1609489917755127,0.9310569167137146,0.9310569167137146,0.0,409.3055419921875,410.0,30150.048828125,0.0,3213.0859375,1.0,282.45782470703125,284.40167236328125,291.4804382324219,293.516357421875,293.1499938964844,293.1499938964844,282.1499938964844,34908.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295879364013672,1.0,0.0,0.0,3.717027902603149,3.7170522212982178,9.219023127116088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.20458984375,0.0,1600.71240234375,1895.4371337890625,0.0,2744.60986328125,0.9195182919502258,1.0,0.0,3.0,1.0,0.0
12307260,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.6879842877388,0.3822191655635834,0.3568089306354522,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.6799250245094299,0.3697580099105835,0.2544519901275635,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.6812462210655212,0.3715991377830505,0.2699525952339172,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.6349790692329407,0.2988696992397308,0.2968138754367828,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.5690596103668213,0.2160187363624572,1.0378800630569458,285.2455444335937,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.22003173828125,285.2424621582031,1.0,0.6878440976142883,1.0,1.0,0.0,1.0,-2.7913784980773926,2.791372299194336,6.256630058487644e-06,2.152327537536621,0.9328408241271972,0.9328408241271972,0.0,410.8421630859375,410.0,30608.919921875,0.0,3197.857421875,1.0,282.1575927734375,284.1156921386719,291.42608642578125,293.4879150390625,293.1499938964844,293.1499938964844,281.8500061035156,35276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397449851036072,1.0,0.0,0.0,3.7448248863220215,3.744849681854248,9.357424346490006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.552734375,0.0,1635.693359375,1895.4371337890625,0.0,2839.33251953125,0.9260088801383972,1.0,0.0,3.0,1.0,0.0
12307320,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.6879842877388,0.3822191655635834,0.3568089306354522,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.6799250245094299,0.3697580099105835,0.2544519901275635,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.6812462210655212,0.3715991377830505,0.2699525952339172,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.6349790692329407,0.2988696992397308,0.2968138754367828,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.5690596103668213,0.2160187363624572,1.0378800630569458,285.2455444335937,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.22003173828125,285.2424621582031,1.0,0.6878440976142883,1.0,1.0,0.0,1.0,-2.7913784980773926,2.791372299194336,6.256630058487644e-06,2.152327537536621,0.9328408241271972,0.9328408241271972,0.0,410.8421630859375,410.0,30608.919921875,0.0,3197.857421875,1.0,282.1575927734375,284.1156921386719,291.42608642578125,293.4879150390625,293.1499938964844,293.1499938964844,281.8500061035156,35276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397449851036072,1.0,0.0,0.0,3.7448248863220215,3.744849681854248,9.357424346490006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.552734375,0.0,1635.693359375,1895.4371337890625,0.0,2839.33251953125,0.9260088801383972,1.0,0.0,3.0,1.0,0.0
12307380,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6855667233467102,0.3791007101535797,0.354098916053772,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6787933111190796,0.3686966896057129,0.253832459449768,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6794527173042297,0.3694877922534942,0.2685618698596954,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6338850855827332,0.2977367341518402,0.2958589196205139,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.5671970248222351,0.2145620882511139,1.0319195985794067,285.01129150390625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1966552734375,285.0083312988281,1.0,0.6868945956230164,1.0,1.0,0.0,1.0,-2.7770771980285645,2.777070999145508,6.192312866915017e-06,2.1411283016204834,0.931769609451294,0.931769609451294,0.0,411.9291076660156,410.0,31216.1015625,0.0,3173.900634765625,1.0,281.857421875,283.84588623046875,291.3861083984375,293.4794006347656,293.1499938964844,293.1499938964844,281.54998779296875,35612.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847837507724762,1.0,0.0,0.0,3.760101556777954,3.76012659072876,9.43392535646126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.40869140625,0.0,1656.1611328125,1895.4371337890625,0.0,2915.0205078125,0.9296637773513794,1.0,0.0,3.0,1.0,0.0
12307440,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6855667233467102,0.3791007101535797,0.354098916053772,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6787933111190796,0.3686966896057129,0.253832459449768,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6794527173042297,0.3694877922534942,0.2685618698596954,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6338850855827332,0.2977367341518402,0.2958589196205139,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.5671970248222351,0.2145620882511139,1.0319195985794067,285.01129150390625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1966552734375,285.0083312988281,1.0,0.6868945956230164,1.0,1.0,0.0,1.0,-2.7770771980285645,2.777070999145508,6.192312866915017e-06,2.1411283016204834,0.931769609451294,0.931769609451294,0.0,411.9291076660156,410.0,31216.1015625,0.0,3173.900634765625,1.0,281.857421875,283.84588623046875,291.3861083984375,293.4794006347656,293.1499938964844,293.1499938964844,281.54998779296875,35612.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847837507724762,1.0,0.0,0.0,3.760101556777954,3.76012659072876,9.43392535646126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.40869140625,0.0,1656.1611328125,1895.4371337890625,0.0,2915.0205078125,0.9296637773513794,1.0,0.0,3.0,1.0,0.0
12307500,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6844321489334106,0.3775237798690796,0.3527664840221405,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6782636046409607,0.3681119680404663,0.2534974217414856,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6786049008369446,0.368392139673233,0.2678543627262115,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.6333609819412231,0.2971184253692627,0.2953410446643829,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.5662624835968018,0.2137773036956787,1.0286829471588137,284.845703125,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1856994628906,284.8345947265625,1.0,0.6862937808036804,1.0,1.0,0.0,1.0,-2.7695388793945312,2.7695326805114746,6.158542873890838e-06,2.1352241039276123,0.9294700026512146,0.9294700026512146,0.0,412.2828369140625,410.0,31867.90234375,0.0,3160.2958984375,1.0,281.5983581542969,283.6420288085937,291.3978271484375,293.5787658691406,293.1499938964844,293.1499938964844,281.54998779296875,35790.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544638156890869,1.0,0.0,0.0,3.763310670852661,3.763335943222046,9.450035918234788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.58740234375,0.0,1661.3050537109375,1895.4371337890625,0.0,2977.096435546875,0.9304697513580322,1.0,0.0,3.0,1.0,0.0
12307560,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.6831834316253662,0.3758693337440491,0.3512963056564331,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6776393055915833,0.3674496710300445,0.2530809044837951,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6776572465896606,0.3672191798686981,0.2670552730560303,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.6327561140060425,0.296431303024292,0.2947242259979248,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.5652207136154175,0.212930217385292,1.025057315826416,284.77886962890625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1745910644531,284.7760314941406,1.0,0.685599148273468,1.0,1.0,0.0,1.0,-2.7609987258911133,2.7609925270080566,6.120426405686885e-06,2.128549575805664,0.9276100993156432,0.9276100993156432,0.0,412.6546936035156,410.0,31784.041015625,0.0,3144.802001953125,1.0,281.5572509765625,283.579833984375,291.3544616699219,293.4806823730469,293.1499938964844,293.1499938964844,281.25,35942.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855817973613739,1.0,0.0,0.0,3.76317310333252,3.763198137283325,9.449344133827252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.6904296875,0.0,1662.31591796875,1895.4371337890625,0.0,2989.7900390625,0.9305699467658995,1.0,0.0,3.0,1.0,0.0
12307620,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.6807715892791748,0.3725211322307586,0.348374605178833,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.6764358878135681,0.3660492599010467,0.2522150576114654,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.6758281588554382,0.3648267686367035,0.2654465734958648,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.6315765380859375,0.2949884533882141,0.2934415936470032,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.5631401538848877,0.2111716270446777,1.0175328254699707,284.5552673339844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1537780761719,284.5526123046875,1.0,0.6840600371360779,1.0,1.0,0.0,1.0,-2.7434842586517334,2.7434780597686768,6.042614586476702e-06,2.114855527877808,0.9205276370048524,0.9205276370048524,0.0,413.1600036621094,410.0,32427.07421875,0.0,3112.00732421875,1.0,281.25738525390625,283.325439453125,291.32568359375,293.4888916015625,293.1499938964844,293.1499938964844,280.95001220703125,36269.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640272617340088,1.0,0.0,0.0,3.754085063934326,3.754110097885132,9.403759690940204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.95458984375,0.0,1654.1563720703125,1895.4371337890625,0.0,3066.7802734375,0.9287448525428772,1.0,0.0,3.0,1.0,0.0
12307680,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.6807715892791748,0.3725211322307586,0.348374605178833,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.6764358878135681,0.3660492599010467,0.2522150576114654,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.6758281588554382,0.3648267686367035,0.2654465734958648,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.6315765380859375,0.2949884533882141,0.2934415936470032,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.5631401538848877,0.2111716270446777,1.0175328254699707,284.5552673339844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1537780761719,284.5526123046875,1.0,0.6840600371360779,1.0,1.0,0.0,1.0,-2.7434842586517334,2.7434780597686768,6.042614586476702e-06,2.114855527877808,0.9205276370048524,0.9205276370048524,0.0,413.1600036621094,410.0,32427.07421875,0.0,3112.00732421875,1.0,281.25738525390625,283.325439453125,291.32568359375,293.4888916015625,293.1499938964844,293.1499938964844,280.95001220703125,36269.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640272617340088,1.0,0.0,0.0,3.754085063934326,3.754110097885132,9.403759690940204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.95458984375,0.0,1654.1563720703125,1895.4371337890625,0.0,3066.7802734375,0.9287448525428772,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.6788045167922974,0.369694322347641,0.3459429442882538,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.350830078125,0.6754403114318848,0.364802211523056,0.2514545023441314,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3508605957031,0.6743355989456177,0.3627852201461792,0.2640928030014038,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3513488769531,0.6305975317955017,0.2937206029891968,0.2923251688480377,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.5614017248153687,0.209661528468132,1.0110929012298584,284.3507080078125,284.95001220703125,295.7338256835937,288.2752990722656,295.73541259765625,297.1379699707031,284.3466796875,1.0,0.6826815009117126,1.0,1.0,0.0,1.0,-2.7285494804382324,2.728543519973755,5.9766857702925336e-06,2.103192090988159,0.9122559428215028,0.9122559428215028,0.0,413.4423828125,410.0,33134.75,0.0,3083.558349609375,1.0,280.9648742675781,283.09002685546875,291.31744384765625,293.536376953125,293.1499938964844,293.1499938964844,280.95001220703125,36560.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728500604629517,1.0,0.0,0.0,3.737276792526245,3.737301826477051,9.319740001956234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.66015625,0.0,1636.7470703125,1895.4371337890625,0.0,3149.544189453125,0.925157070159912,1.0,0.0,3.0,1.0,0.0
12307800,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.6783410906791687,0.3690874576568603,0.3453700542449951,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.675198495388031,0.3645346164703369,0.2512672245502472,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.6739816665649414,0.3623445630073547,0.2637709081172943,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3380432128906,0.6303619742393494,0.2934450209140777,0.2920544147491455,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.5609902739524841,0.2093274891376495,1.009570837020874,284.337646484375,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1347045898437,284.3351135253906,1.0,0.6823543310165405,1.0,1.0,0.0,1.0,-2.7249975204467773,2.7249915599823,5.961043825664092e-06,2.1004109382629395,0.9105971455574036,0.9105971455574036,0.0,413.5068054199219,410.0,33083.3515625,0.0,3076.809326171875,1.0,280.9574890136719,283.0792541503906,291.2987670898437,293.5018005371094,293.1499938964844,293.1499938964844,280.6499938964844,36606.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728266358375549,1.0,0.0,0.0,3.732529878616333,3.732554912567138,9.296081202592176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.671875,0.0,1631.5838623046875,1895.4371337890625,0.0,3149.32421875,0.9241330623626708,1.0,0.0,3.0,1.0,0.0
12307860,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.675868809223175,0.3655606210231781,0.342279851436615,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.673911452293396,0.3629083931446075,0.2502433657646179,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.6720938682556152,0.3597634732723236,0.2620252668857574,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242370605469,0.6291003823280334,0.291805237531662,0.2905727028846741,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248474121094,0.5587670803070068,0.2074078917503357,1.0012483596801758,284.1238708496094,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1171569824219,284.1215209960937,1.0,0.6805254817008972,1.0,1.0,0.0,1.0,-2.7056469917297363,2.705641031265259,5.876279828953557e-06,2.0853030681610107,0.8978443145751953,0.8978443145751953,0.0,413.7633972167969,410.0,33695.4609375,0.0,3039.797119140625,1.0,280.65771484375,282.8387756347656,291.2699584960937,293.5111389160156,293.1499938964844,293.1499938964844,280.95001220703125,36968.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816965222358704,1.0,0.0,0.0,3.6976006031036377,3.697625160217285,9.122907727032724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.2421875,0.0,1594.111328125,1895.4371337890625,0.0,3232.477783203125,0.9165529012680054,1.0,0.0,3.0,1.0,0.0
12307920,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.675868809223175,0.3655606210231781,0.342279851436615,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.673911452293396,0.3629083931446075,0.2502433657646179,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.6720938682556152,0.3597634732723236,0.2620252668857574,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1242370605469,0.6291003823280334,0.291805237531662,0.2905727028846741,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248474121094,0.5587670803070068,0.2074078917503357,1.0012483596801758,284.1238708496094,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1171569824219,284.1215209960937,1.0,0.6805254817008972,1.0,1.0,0.0,1.0,-2.7056469917297363,2.705641031265259,5.876279828953557e-06,2.0853030681610107,0.8978443145751953,0.8978443145751953,0.0,413.7633972167969,410.0,33695.4609375,0.0,3039.797119140625,1.0,280.65771484375,282.8387756347656,291.2699584960937,293.5111389160156,293.1499938964844,293.1499938964844,280.95001220703125,36968.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816965222358704,1.0,0.0,0.0,3.6976006031036377,3.697625160217285,9.122907727032724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.2421875,0.0,1594.111328125,1895.4371337890625,0.0,3232.477783203125,0.9165529012680054,1.0,0.0,3.0,1.0,0.0
12307980,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.674458920955658,0.3638641834259033,0.3402090668678283,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.6734454035758972,0.3625611960887909,0.2497130334377288,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.6711064577102661,0.3586430549621582,0.2608900964260101,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.6285166144371033,0.2912264168262481,0.2896648347377777,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.557350218296051,0.2063157111406326,0.9949739575386048,284.2871398925781,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1119384765625,284.2882385253906,1.0,0.678916871547699,1.0,1.0,0.0,1.0,-2.692239761352539,2.6922340393066406,5.817529199703131e-06,2.0746548175811768,0.8903236389160156,0.8903236389160156,0.0,413.1512756347656,410.0,32387.912109375,0.0,3010.73779296875,1.0,280.9423828125,283.0536193847656,291.1332397460937,293.2266845703125,293.1499938964844,293.1499938964844,281.25,36956.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861194372177124,1.0,0.0,0.0,3.661236763000488,3.6612610816955566,8.944352885009721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.1845703125,0.0,1552.888427734375,1895.4371337890625,0.0,3040.207275390625,0.9084529876708984,1.0,0.0,3.0,1.0,0.0
12308040,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.674458920955658,0.3638641834259033,0.3402090668678283,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.6734454035758972,0.3625611960887909,0.2497130334377288,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.6711064577102661,0.3586430549621582,0.2608900964260101,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.6285166144371033,0.2912264168262481,0.2896648347377777,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.557350218296051,0.2063157111406326,0.9949739575386048,284.2871398925781,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1119384765625,284.2882385253906,1.0,0.678916871547699,1.0,1.0,0.0,1.0,-2.692239761352539,2.6922340393066406,5.817529199703131e-06,2.0746548175811768,0.8903236389160156,0.8903236389160156,0.0,413.1512756347656,410.0,32387.912109375,0.0,3010.73779296875,1.0,280.9423828125,283.0536193847656,291.1332397460937,293.2266845703125,293.1499938964844,293.1499938964844,281.25,36956.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861194372177124,1.0,0.0,0.0,3.661236763000488,3.6612610816955566,8.944352885009721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.1845703125,0.0,1552.888427734375,1895.4371337890625,0.0,3040.207275390625,0.9084529876708984,1.0,0.0,3.0,1.0,0.0
12308100,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251708984375,0.6743584871292114,0.3636372089385986,0.3397958874702453,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251708984375,0.6737256050109863,0.362911581993103,0.2498094588518142,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.6711586713790894,0.3586438596248626,0.2607408761978149,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239196777344,0.6286614537239075,0.2913877964019775,0.2896484434604645,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212951660156,0.5572053790092468,0.206157699227333,0.993561863899231,284.42547607421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1141052246094,284.4349975585937,1.0,0.6783882975578308,1.0,1.0,0.0,1.0,-2.6900079250335693,2.690002202987671,5.807666184409754e-06,2.072828769683838,0.8881553411483765,0.8881553411483765,0.0,412.4871215820313,410.0,31370.369140625,0.0,3003.343994140625,1.0,281.1988830566406,283.23687744140625,291.07391357421875,293.0443725585937,293.1499938964844,293.1499938964844,281.25,36881.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463999032974243,1.0,0.0,0.0,3.644721746444702,3.644745826721192,8.863842708706215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.66015625,0.0,1533.889404296875,1895.4371337890625,0.0,2901.5634765625,0.9047576189041138,1.0,0.0,3.0,1.0,0.0
12308160,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.6745846271514893,0.3636884689331054,0.3397375047206878,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.674297034740448,0.3635283410549164,0.2501296997070312,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.6715151071548462,0.3589176535606384,0.2608424723148346,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750061035156,0.6290574669837952,0.2917841374874115,0.2899071872234344,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745788574219,0.5573988556861877,0.2062147706747055,0.9932795763015748,284.4752502441406,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1187438964844,284.4766845703125,1.0,0.6780749559402466,1.0,1.0,0.0,1.0,-2.690577268600464,2.690571546554565,5.809962658531731e-06,2.0731897354125977,0.8855355978012085,0.8855355978012085,0.0,411.6865539550781,410.0,31169.326171875,0.0,3000.78564453125,1.0,281.2418518066406,283.2904968261719,291.0837707519531,293.07861328125,293.1499938964844,293.1499938964844,281.54998779296875,36809.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371213674545288,1.0,0.0,0.0,3.630356311798096,3.630380392074585,8.794108339316153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.8173828125,0.0,1517.4500732421875,1895.4371337890625,0.0,2814.83251953125,0.9014682769775392,1.0,0.0,3.0,1.0,0.0
12308220,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6752954721450806,0.3641884922981262,0.339997798204422,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6757370233535767,0.365203320980072,0.2510875761508941,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6725165247917175,0.3598936796188354,0.2613700628280639,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.630123496055603,0.2929752767086029,0.2908363342285156,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.5582253932952881,0.2067162841558456,0.994631290435791,284.6670837402344,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1313171386719,284.668701171875,1.0,0.6779465079307556,1.0,1.0,0.0,1.0,-2.69590425491333,2.695898532867432,5.832818715134636e-06,2.077211856842041,0.8833261132240295,0.8833261132240295,0.0,410.264404296875,410.0,30048.04296875,0.0,3004.64306640625,1.0,281.5414733886719,283.5294189453125,291.0679626464844,292.9868469238281,293.1499938964844,293.1499938964844,281.8500061035156,36589.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159247636795044,1.0,0.0,0.0,3.6075942516326895,3.6076180934906006,8.684177146278671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.2431640625,0.0,1490.858154296875,1895.4371337890625,0.0,2617.857177734375,0.8962411880493164,1.0,0.0,3.0,1.0,0.0
12308280,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6752954721450806,0.3641884922981262,0.339997798204422,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6757370233535767,0.365203320980072,0.2510875761508941,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6725165247917175,0.3598936796188354,0.2613700628280639,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.630123496055603,0.2929752767086029,0.2908363342285156,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.5582253932952881,0.2067162841558456,0.994631290435791,284.6670837402344,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1313171386719,284.668701171875,1.0,0.6779465079307556,1.0,1.0,0.0,1.0,-2.69590425491333,2.695898532867432,5.832818715134636e-06,2.077211856842041,0.8833261132240295,0.8833261132240295,0.0,410.264404296875,410.0,30048.04296875,0.0,3004.64306640625,1.0,281.5414733886719,283.5294189453125,291.0679626464844,292.9868469238281,293.1499938964844,293.1499938964844,281.8500061035156,36589.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159247636795044,1.0,0.0,0.0,3.6075942516326895,3.6076180934906006,8.684177146278671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.2431640625,0.0,1490.858154296875,1895.4371337890625,0.0,2617.857177734375,0.8962411880493164,1.0,0.0,3.0,1.0,0.0
12308340,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6762741208076477,0.3651214838027954,0.3406831622123718,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6774663329124451,0.3673395216464996,0.2523811459541321,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6738038063049316,0.3613263368606567,0.2622458338737488,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6314557790756226,0.2945795953273773,0.2921971678733825,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.5594786405563354,0.2076122760772705,0.9979531764984132,284.8653564453125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1463928222656,284.8669738769531,1.0,0.678383469581604,1.0,1.0,0.0,1.0,-2.70562481880188,2.7056188583374023,5.874908310943283e-06,2.084678649902344,0.8838211894035339,0.8838211894035339,0.0,409.1069030761719,410.0,29125.505859375,0.0,3018.307861328125,1.0,281.84130859375,283.77423095703125,291.0600280761719,292.9195861816406,293.1499938964844,293.1499938964844,282.1499938964844,36317.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984423041343689,1.0,0.0,0.0,3.5949270725250244,3.5949506759643555,8.623298981547123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.248046875,0.0,1475.0986328125,1895.4371337890625,0.0,2457.191650390625,0.8932251930236816,1.0,0.0,3.0,1.0,0.0
12308400,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6762741208076477,0.3651214838027954,0.3406831622123718,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6774663329124451,0.3673395216464996,0.2523811459541321,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6738038063049316,0.3613263368606567,0.2622458338737488,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6314557790756226,0.2945795953273773,0.2921971678733825,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.5594786405563354,0.2076122760772705,0.9979531764984132,284.8653564453125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1463928222656,284.8669738769531,1.0,0.678383469581604,1.0,1.0,0.0,1.0,-2.70562481880188,2.7056188583374023,5.874908310943283e-06,2.084678649902344,0.8838211894035339,0.8838211894035339,0.0,409.1069030761719,410.0,29125.505859375,0.0,3018.307861328125,1.0,281.84130859375,283.77423095703125,291.0600280761719,292.9195861816406,293.1499938964844,293.1499938964844,282.1499938964844,36317.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984423041343689,1.0,0.0,0.0,3.5949270725250244,3.5949506759643555,8.623298981547123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.248046875,0.0,1475.0986328125,1895.4371337890625,0.0,2457.191650390625,0.8932251930236816,1.0,0.0,3.0,1.0,0.0
