time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308460,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6774241924285889,0.3663658201694488,0.3416765928268432,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6793781518936157,0.369804710149765,0.2539147734642029,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6752790808677673,0.3630914390087127,0.2633777260780334,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.632956862449646,0.2964749336242676,0.2938636839389801,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.5610005855560303,0.2087779641151428,1.0026365518569946,285.0616455078125,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1626281738281,285.0631408691406,1.0,0.6792566776275635,1.0,1.0,0.0,1.0,-2.718440055847168,2.7184340953826904,5.93073536947486e-06,2.0945727825164795,0.8869212865829468,0.8869212865829468,0.0,408.210205078125,410.0,28228.19921875,-0.0,3039.313720703125,1.0,282.1412658691406,284.0156555175781,291.04840087890625,292.85455322265625,293.1499938964844,293.1499938964844,282.45001220703125,36025.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837452292442322,1.0,0.0,0.0,3.5931994915008545,3.593223094940185,8.615013484813971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.87646484375,0.0,1471.0753173828125,1895.4371337890625,0.0,2323.83056640625,0.8926312923431396,1.0,0.0,3.0,1.0,0.0
12308520,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6774241924285889,0.3663658201694488,0.3416765928268432,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6793781518936157,0.369804710149765,0.2539147734642029,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6752790808677673,0.3630914390087127,0.2633777260780334,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.632956862449646,0.2964749336242676,0.2938636839389801,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.5610005855560303,0.2087779641151428,1.0026365518569946,285.0616455078125,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1626281738281,285.0631408691406,1.0,0.6792566776275635,1.0,1.0,0.0,1.0,-2.718440055847168,2.7184340953826904,5.93073536947486e-06,2.0945727825164795,0.8869212865829468,0.8869212865829468,0.0,408.210205078125,410.0,28228.19921875,-0.0,3039.313720703125,1.0,282.1412658691406,284.0156555175781,291.04840087890625,292.85455322265625,293.1499938964844,293.1499938964844,282.45001220703125,36025.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837452292442322,1.0,0.0,0.0,3.5931994915008545,3.593223094940185,8.615013484813971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.87646484375,0.0,1471.0753173828125,1895.4371337890625,0.0,2323.83056640625,0.8926312923431396,1.0,0.0,3.0,1.0,0.0
12308580,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.6787484288215637,0.3679473102092743,0.3429529070854187,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.6814576387405396,0.3725891411304474,0.2556529939174652,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.6769282817840576,0.3651823103427887,0.2647283673286438,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.6346093416213989,0.2986445128917694,0.2957842051982879,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.5627378821372986,0.2101778835058212,1.008378267288208,285.2737121582031,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1797180175781,285.2755432128906,1.0,0.680474042892456,1.0,1.0,0.0,1.0,-2.7337865829467773,2.7337806224823,5.99797294853488e-06,2.106438159942627,0.8929542303085327,0.8929542303085327,0.0,407.490478515625,410.0,27482.986328125,-0.0,3066.2705078125,1.0,282.4412841796875,284.26123046875,291.0321960449219,292.7918395996094,293.1499938964844,293.1499938964844,282.75,35711.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707224488258362,1.0,0.0,0.0,3.603095293045044,3.603118896484375,8.662531172376475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.28271484375,0.0,1479.474853515625,1895.4371337890625,0.0,2207.25634765625,0.8946181535720825,1.0,0.0,3.0,1.0,0.0
12308640,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.6787484288215637,0.3679473102092743,0.3429529070854187,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.6814576387405396,0.3725891411304474,0.2556529939174652,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.6769282817840576,0.3651823103427887,0.2647283673286438,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.6346093416213989,0.2986445128917694,0.2957842051982879,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.5627378821372986,0.2101778835058212,1.008378267288208,285.2737121582031,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1797180175781,285.2755432128906,1.0,0.680474042892456,1.0,1.0,0.0,1.0,-2.7337865829467773,2.7337806224823,5.99797294853488e-06,2.106438159942627,0.8929542303085327,0.8929542303085327,0.0,407.490478515625,410.0,27482.986328125,-0.0,3066.2705078125,1.0,282.4412841796875,284.26123046875,291.0321960449219,292.7918395996094,293.1499938964844,293.1499938964844,282.75,35711.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707224488258362,1.0,0.0,0.0,3.603095293045044,3.603118896484375,8.662531172376475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.28271484375,0.0,1479.474853515625,1895.4371337890625,0.0,2207.25634765625,0.8946181535720825,1.0,0.0,3.0,1.0,0.0
12308700,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.6794543266296387,0.3688715696334839,0.3436705768108368,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.6825430989265442,0.3741029798984527,0.2565843462944031,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382629394531,0.6777995824813843,0.3663525283336639,0.2654684782028198,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.6354783773422241,0.2998324036598205,0.2968219816684723,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.5636659860610962,0.2109619826078415,1.011569619178772,285.4386901855469,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.18829345703125,285.4498291015625,1.0,0.6811926364898682,1.0,1.0,0.0,1.0,-2.742218255996704,2.7422122955322266,6.035093520040391e-06,2.1129653453826904,0.8978012204170227,0.8978012204170227,0.0,407.1982727050781,410.0,26882.744140625,-0.0,3081.642333984375,1.0,282.6975402832031,284.4551696777344,290.99444580078125,292.66778564453125,293.1499938964844,293.1499938964844,282.75,35533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621166706085205,1.0,0.0,0.0,3.612401247024536,3.612424850463867,8.707335155122564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.6787109375,0.0,1488.2845458984375,1895.4371337890625,0.0,2131.1640625,0.8966125249862671,1.0,0.0,3.0,1.0,0.0
12308760,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.680347204208374,0.3699431717395782,0.3445921540260315,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.6837784647941589,0.375737577676773,0.257628470659256,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.6788323521614075,0.3676510453224182,0.2663389146327972,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.636474609375,0.3011235892772674,0.2979930639266968,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.5647446513175964,0.2118306010961532,1.0152435302734375,285.4959411621094,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.1973571777344,285.49737548828125,1.0,0.6820124983787537,1.0,1.0,0.0,1.0,-2.751985549926758,2.7519795894622803,6.078233582229586e-06,2.120524883270264,0.9020715951919556,0.9020715951919556,0.0,406.82757568359375,410.0,26847.9765625,-0.0,3099.37158203125,1.0,282.7415466308594,284.5087585449219,291.0156555175781,292.7362976074219,293.1499938964844,293.1499938964844,282.45001220703125,35389.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594725489616394,1.0,0.0,0.0,3.625065565109253,3.625089168548584,8.768494126343285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.97509765625,0.0,1501.070556640625,1895.4371337890625,0.0,2107.947998046875,0.8993010520935059,1.0,0.0,3.0,1.0,0.0
12308820,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.6807833909988403,0.3698778450489044,0.3451899588108063,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.6852017045021057,0.3774817287921905,0.2591187953948974,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.6797506809234619,0.3684898316860199,0.2673363089561462,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6376040577888489,0.302439272403717,0.2996434569358825,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.5659006237983704,0.2126054614782333,1.020235538482666,285.2723999023437,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.20196533203125,285.2698059082031,1.0,0.6834471225738525,1.0,1.0,0.0,1.0,-2.7644591331481934,2.7644529342651367,6.133999704616144e-06,2.130388736724853,0.9046095013618468,0.9046095013618468,0.0,407.24609375,410.0,27441.470703125,-0.0,3126.313232421875,1.0,282.4579162597656,284.2616882324219,291.11383056640625,292.94854736328125,293.1499938964844,293.1499938964844,282.1499938964844,35507.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818320989608765,1.0,0.0,0.0,3.6444551944732666,3.6444790363311768,8.862546110322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.13671875,0.0,1523.3291015625,1895.4371337890625,0.0,2306.60498046875,0.9036825299263,1.0,0.0,3.0,1.0,0.0
12308880,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.6807833909988403,0.3698778450489044,0.3451899588108063,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.6852017045021057,0.3774817287921905,0.2591187953948974,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.6797506809234619,0.3684898316860199,0.2673363089561462,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6376040577888489,0.302439272403717,0.2996434569358825,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.5659006237983704,0.2126054614782333,1.020235538482666,285.2723999023437,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.20196533203125,285.2698059082031,1.0,0.6834471225738525,1.0,1.0,0.0,1.0,-2.7644591331481934,2.7644529342651367,6.133999704616144e-06,2.130388736724853,0.9046095013618468,0.9046095013618468,0.0,407.24609375,410.0,27441.470703125,-0.0,3126.313232421875,1.0,282.4579162597656,284.2616882324219,291.11383056640625,292.94854736328125,293.1499938964844,293.1499938964844,282.1499938964844,35507.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818320989608765,1.0,0.0,0.0,3.6444551944732666,3.6444790363311768,8.862546110322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.13671875,0.0,1523.3291015625,1895.4371337890625,0.0,2306.60498046875,0.9036825299263,1.0,0.0,3.0,1.0,0.0
12308940,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6792921423912048,0.3679570257663727,0.3438395261764526,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6850281953811646,0.3777157366275787,0.2595188915729522,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6789297461509705,0.3676449954509735,0.2670289874076843,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6373592019081116,0.3024283349514007,0.2999563217163086,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5653277635574341,0.2122407704591751,1.02001953125,285.0326538085937,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1922607421875,285.0300598144531,1.0,0.684048593044281,1.0,1.0,0.0,1.0,-2.7632803916931152,2.7632744312286377,6.129033408797113e-06,2.129603147506714,0.9037396311759948,0.9037396311759948,0.0,408.8209838867188,410.0,28027.958984375,-0.0,3131.353759765625,1.0,282.15826416015625,283.9952697753906,291.0950622558594,292.9931335449219,293.1499938964844,293.1499938964844,281.8500061035156,35745.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044469952583313,1.0,0.0,0.0,3.6546902656555176,3.654714345932007,8.912394946491986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.30224609375,0.0,1536.4893798828125,1895.4371337890625,0.0,2512.152587890625,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12309000,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6792921423912048,0.3679570257663727,0.3438395261764526,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6850281953811646,0.3777157366275787,0.2595188915729522,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6789297461509705,0.3676449954509735,0.2670289874076843,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6373592019081116,0.3024283349514007,0.2999563217163086,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5653277635574341,0.2122407704591751,1.02001953125,285.0326538085937,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1922607421875,285.0300598144531,1.0,0.684048593044281,1.0,1.0,0.0,1.0,-2.7632803916931152,2.7632744312286377,6.129033408797113e-06,2.129603147506714,0.9037396311759948,0.9037396311759948,0.0,408.8209838867188,410.0,28027.958984375,-0.0,3131.353759765625,1.0,282.15826416015625,283.9952697753906,291.0950622558594,292.9931335449219,293.1499938964844,293.1499938964844,281.8500061035156,35745.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044469952583313,1.0,0.0,0.0,3.6546902656555176,3.654714345932007,8.912394946491986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.30224609375,0.0,1536.4893798828125,1895.4371337890625,0.0,2512.152587890625,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12309060,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6772211194038391,0.3654375970363617,0.3417579531669616,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.6842727065086365,0.3772826790809631,0.2593733072280884,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6774902939796448,0.3661093413829803,0.2661100029945373,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.6365716457366943,0.3017878830432892,0.2995472848415375,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.5639408230781555,0.2112500369548797,1.016522765159607,284.81011962890625,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1774597167969,284.8074951171875,1.0,0.6838831305503845,1.0,1.0,0.0,1.0,-2.7547354698181152,2.7547295093536377,6.091230716265272e-06,2.1230385303497314,0.9000807404518127,0.9000807404518127,0.0,410.3327331542969,410.0,28672.974609375,-0.0,3121.297119140625,1.0,281.85821533203125,283.7373046875,291.04296875,292.9844970703125,293.1499938964844,293.1499938964844,281.54998779296875,36022.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206644058227539,1.0,0.0,0.0,3.654703140258789,3.6547272205352783,8.912457474252733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2119140625,0.0,1538.5794677734375,1895.4371337890625,0.0,2661.725830078125,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
12309120,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6772211194038391,0.3654375970363617,0.3417579531669616,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.6842727065086365,0.3772826790809631,0.2593733072280884,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6774902939796448,0.3661093413829803,0.2661100029945373,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.6365716457366943,0.3017878830432892,0.2995472848415375,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.5639408230781555,0.2112500369548797,1.016522765159607,284.81011962890625,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1774597167969,284.8074951171875,1.0,0.6838831305503845,1.0,1.0,0.0,1.0,-2.7547354698181152,2.7547295093536377,6.091230716265272e-06,2.1230385303497314,0.9000807404518127,0.9000807404518127,0.0,410.3327331542969,410.0,28672.974609375,-0.0,3121.297119140625,1.0,281.85821533203125,283.7373046875,291.04296875,292.9844970703125,293.1499938964844,293.1499938964844,281.54998779296875,36022.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206644058227539,1.0,0.0,0.0,3.654703140258789,3.6547272205352783,8.912457474252733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2119140625,0.0,1538.5794677734375,1895.4371337890625,0.0,2661.725830078125,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
12309180,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.675003170967102,0.3626211881637573,0.3393631279468536,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.683325469493866,0.3764814436435699,0.2589452564716339,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.6758595108985901,0.3642162084579468,0.2648973166942596,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.6355847716331482,0.3007926046848297,0.2987488508224487,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.562179446220398,0.2098879665136337,1.011100172996521,284.588623046875,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1610717773437,284.5860900878906,1.0,0.683151364326477,1.0,1.0,0.0,1.0,-2.742192029953003,2.7421858310699463,6.035843853169354e-06,2.113352060317993,0.8934699296951294,0.8934699296951294,0.0,411.4912414550781,410.0,29279.89453125,-0.0,3101.62646484375,1.0,281.5582580566406,283.4826965332031,290.994873046875,292.9705505371094,293.1499938964844,293.1499938964844,281.8500061035156,36337.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322467803955078,1.0,0.0,0.0,3.643067598342896,3.6430916786193848,8.855798796503223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7177734375,0.0,1527.9884033203125,1895.4371337890625,0.0,2769.370849609375,0.9039315581321716,1.0,0.0,3.0,1.0,0.0
12309240,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.675003170967102,0.3626211881637573,0.3393631279468536,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.683325469493866,0.3764814436435699,0.2589452564716339,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.6758595108985901,0.3642162084579468,0.2648973166942596,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.6355847716331482,0.3007926046848297,0.2987488508224487,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896301269531,0.562179446220398,0.2098879665136337,1.011100172996521,284.588623046875,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1610717773437,284.5860900878906,1.0,0.683151364326477,1.0,1.0,0.0,1.0,-2.742192029953003,2.7421858310699463,6.035843853169354e-06,2.113352060317993,0.8934699296951294,0.8934699296951294,0.0,411.4912414550781,410.0,29279.89453125,-0.0,3101.62646484375,1.0,281.5582580566406,283.4826965332031,290.994873046875,292.9705505371094,293.1499938964844,293.1499938964844,281.8500061035156,36337.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322467803955078,1.0,0.0,0.0,3.643067598342896,3.6430916786193848,8.855798796503223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7177734375,0.0,1527.9884033203125,1895.4371337890625,0.0,2769.370849609375,0.9039315581321716,1.0,0.0,3.0,1.0,0.0
12309300,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.6740988492965698,0.3617888689041137,0.3383051753044128,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.6829972267150879,0.3764515519142151,0.2587702572345733,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.6752063035964966,0.3637048900127411,0.2643519937992096,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6352006196975708,0.3005853593349457,0.2983780205249786,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.5613858699798584,0.209394559264183,1.0083261728286743,284.7081604003906,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.1562805175781,284.7166748046875,1.0,0.6826794743537903,1.0,1.0,0.0,1.0,-2.7361793518066406,2.736173391342163,6.009207936585881e-06,2.108625650405884,0.8929798603057861,0.8929798603057861,0.0,411.7562255859375,410.0,28368.091796875,-0.0,3090.886474609375,1.0,281.80108642578125,283.64752197265625,290.8746337890625,292.70330810546875,293.1499938964844,293.1499938964844,281.8500061035156,36317.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203659057617188,1.0,0.0,0.0,3.636587619781494,3.636611700057984,8.824323458611616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.32470703125,0.0,1520.6636962890625,1895.4371337890625,0.0,2658.95947265625,0.9025321006774902,1.0,0.0,3.0,1.0,0.0
12309360,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.673866868019104,0.3615652918815613,0.3378833532333374,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6832119822502136,0.3768956065177917,0.2589284479618072,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6751417517662048,0.3637240827083587,0.2642085254192352,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.6352654099464417,0.3007755577564239,0.2983932495117187,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.561115562915802,0.2092123925685882,1.0068771839141846,284.7509155273437,284.95001220703125,294.74627685546875,287.92510986328125,294.7479248046875,297.156005859375,284.7518005371094,1.0,0.6823463439941406,1.0,1.0,0.0,1.0,-2.734042167663574,2.7340362071990967,5.999650966259651e-06,2.106897354125977,0.8921259641647339,0.8921259641647339,0.0,411.4774475097656,410.0,28182.43359375,-0.0,3085.342041015625,1.0,281.8422241210937,283.6942138671875,290.8414001464844,292.6786193847656,293.1499938964844,293.1499938964844,282.1499938964844,36276.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104211091995239,1.0,0.0,0.0,3.63194751739502,3.6319713592529297,8.801818580650433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.857421875,0.0,1515.2344970703125,1895.4371337890625,0.0,2567.07177734375,0.9014390110969543,1.0,0.0,3.0,1.0,0.0
12309420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6743581891059875,0.3620409965515136,0.3379988670349121,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6844993233680725,0.3786265552043915,0.2598528563976288,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6759301424026489,0.3646704852581024,0.2646256685256958,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.636131227016449,0.3018895387649536,0.2991670668125152,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.5615196228027344,0.2094777524471283,1.0068968534469604,284.938232421875,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1629333496094,284.9393920898437,1.0,0.6821506023406982,1.0,1.0,0.0,1.0,-2.7372143268585205,2.737208366394043,6.01346027906402e-06,2.1092848777771,0.8935181498527527,0.8935181498527527,0.0,410.34381103515625,410.0,27173.34375,-0.0,3086.371826171875,1.0,282.1416015625,283.928955078125,290.7898254394531,292.5379943847656,293.1499938964844,293.1499938964844,282.45001220703125,36096.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843672633171082,1.0,0.0,0.0,3.627672433853149,3.627696037292481,8.781109386291064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.82421875,0.0,1509.1859130859375,1895.4371337890625,0.0,2329.4384765625,0.9003685116767883,1.0,0.0,3.0,1.0,0.0
12309480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6743581891059875,0.3620409965515136,0.3379988670349121,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6844993233680725,0.3786265552043915,0.2598528563976288,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6759301424026489,0.3646704852581024,0.2646256685256958,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.636131227016449,0.3018895387649536,0.2991670668125152,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.5615196228027344,0.2094777524471283,1.0068968534469604,284.938232421875,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1629333496094,284.9393920898437,1.0,0.6821506023406982,1.0,1.0,0.0,1.0,-2.7372143268585205,2.737208366394043,6.01346027906402e-06,2.1092848777771,0.8935181498527527,0.8935181498527527,0.0,410.34381103515625,410.0,27173.34375,-0.0,3086.371826171875,1.0,282.1416015625,283.928955078125,290.7898254394531,292.5379943847656,293.1499938964844,293.1499938964844,282.45001220703125,36096.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843672633171082,1.0,0.0,0.0,3.627672433853149,3.627696037292481,8.781109386291064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.82421875,0.0,1509.1859130859375,1895.4371337890625,0.0,2329.4384765625,0.9003685116767883,1.0,0.0,3.0,1.0,0.0
12309540,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.6754887700080872,0.3632084727287292,0.3388463854789734,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.68641197681427,0.3810674846172333,0.2613110840320587,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.6773784756660461,0.3663535118103027,0.2656354308128357,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.6375592350959778,0.3036413490772247,0.3006189465522766,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.5627108216285706,0.2103307247161865,1.0098183155059814,285.13494873046875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1757507324219,285.1363525390625,1.0,0.6825851202011108,1.0,1.0,0.0,1.0,-2.747200489044189,2.747194528579712,6.057486189092742e-06,2.117012023925781,0.8975855708122253,0.8975855708122253,0.0,409.0975036621094,410.0,26272.841796875,-0.0,3100.45068359375,1.0,282.4415588378906,284.16748046875,290.77899169921875,292.4628601074219,293.1499938964844,293.1499938964844,282.75,35858.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762298047542572,1.0,0.0,0.0,3.63216233253479,3.632185935974121,8.802859383649775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.576171875,0.0,1512.3616943359375,1895.4371337890625,0.0,2132.75927734375,0.9012117385864258,1.0,0.0,3.0,1.0,0.0
12309600,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.6754887700080872,0.3632084727287292,0.3388463854789734,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.68641197681427,0.3810674846172333,0.2613110840320587,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.6773784756660461,0.3663535118103027,0.2656354308128357,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.6375592350959778,0.3036413490772247,0.3006189465522766,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.5627108216285706,0.2103307247161865,1.0098183155059814,285.13494873046875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1757507324219,285.1363525390625,1.0,0.6825851202011108,1.0,1.0,0.0,1.0,-2.747200489044189,2.747194528579712,6.057486189092742e-06,2.117012023925781,0.8975855708122253,0.8975855708122253,0.0,409.0975036621094,410.0,26272.841796875,-0.0,3100.45068359375,1.0,282.4415588378906,284.16748046875,290.77899169921875,292.4628601074219,293.1499938964844,293.1499938964844,282.75,35858.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762298047542572,1.0,0.0,0.0,3.63216233253479,3.632185935974121,8.802859383649775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.576171875,0.0,1512.3616943359375,1895.4371337890625,0.0,2132.75927734375,0.9012117385864258,1.0,0.0,3.0,1.0,0.0
12309660,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.6770020723342896,0.3649325668811798,0.3402012586593628,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6886957883834839,0.3840534687042236,0.2631434202194214,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6792188286781311,0.3685975670814514,0.2670515477657318,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.6393357515335083,0.3058815896511078,0.3025515973567962,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.5644060373306274,0.2116318345069885,1.0148481130599976,285.3547058105469,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1918029785156,285.3560791015625,1.0,0.6835691928863525,1.0,1.0,0.0,1.0,-2.762039422988892,2.762033224105835,6.123265393398469e-06,2.128523588180542,0.9048070311546326,0.9048070311546326,0.0,407.9709167480469,410.0,25574.693359375,-0.0,3124.879638671875,1.0,282.7416687011719,284.41473388671875,290.77764892578125,292.41632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35574.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455722689628601,1.0,0.0,0.0,3.647244453430176,3.647268295288086,8.876117476575018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.47509765625,0.0,1526.9244384765625,1895.4371337890625,0.0,1987.269287109375,0.9043904542922974,1.0,0.0,3.0,1.0,0.0
12309720,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.6770020723342896,0.3649325668811798,0.3402012586593628,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6886957883834839,0.3840534687042236,0.2631434202194214,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.6792188286781311,0.3685975670814514,0.2670515477657318,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.6393357515335083,0.3058815896511078,0.3025515973567962,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.5644060373306274,0.2116318345069885,1.0148481130599976,285.3547058105469,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1918029785156,285.3560791015625,1.0,0.6835691928863525,1.0,1.0,0.0,1.0,-2.762039422988892,2.762033224105835,6.123265393398469e-06,2.128523588180542,0.9048070311546326,0.9048070311546326,0.0,407.9709167480469,410.0,25574.693359375,-0.0,3124.879638671875,1.0,282.7416687011719,284.41473388671875,290.77764892578125,292.41632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35574.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455722689628601,1.0,0.0,0.0,3.647244453430176,3.647268295288086,8.876117476575018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.47509765625,0.0,1526.9244384765625,1895.4371337890625,0.0,1987.269287109375,0.9043904542922974,1.0,0.0,3.0,1.0,0.0
12309780,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.677398145198822,0.3646945059299469,0.3406121432781219,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.6901152729988098,0.3856910169124603,0.2645506560802459,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.6801188588142395,0.3692927956581116,0.267930269241333,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.6404192447662354,0.3070314824581146,0.3040228486061096,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.5653693675994873,0.2121685594320297,1.0186132192611694,285.130126953125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1954040527344,285.1275329589844,1.0,0.6846193671226501,1.0,1.0,0.0,1.0,-2.772312641143799,2.772306442260742,6.169505013531307e-06,2.136721611022949,0.9054346084594728,0.9054346084594728,0.0,408.0444030761719,410.0,26125.859375,-0.0,3145.8974609375,1.0,282.457763671875,284.168212890625,290.8935852050781,292.6438293457031,293.1499938964844,293.1499938964844,282.1499938964844,35706.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766576886177063,1.0,0.0,0.0,3.659202814102173,3.659226655960083,8.93441722382704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.748046875,0.0,1541.232666015625,1895.4371337890625,0.0,2170.501953125,0.9071211814880372,1.0,0.0,3.0,1.0,0.0
12309840,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.677398145198822,0.3646945059299469,0.3406121432781219,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.6901152729988098,0.3856910169124603,0.2645506560802459,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.6801188588142395,0.3692927956581116,0.267930269241333,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.6404192447662354,0.3070314824581146,0.3040228486061096,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.5653693675994873,0.2121685594320297,1.0186132192611694,285.130126953125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1954040527344,285.1275329589844,1.0,0.6846193671226501,1.0,1.0,0.0,1.0,-2.772312641143799,2.772306442260742,6.169505013531307e-06,2.136721611022949,0.9054346084594728,0.9054346084594728,0.0,408.0444030761719,410.0,26125.859375,-0.0,3145.8974609375,1.0,282.457763671875,284.168212890625,290.8935852050781,292.6438293457031,293.1499938964844,293.1499938964844,282.1499938964844,35706.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766576886177063,1.0,0.0,0.0,3.659202814102173,3.659226655960083,8.93441722382704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.748046875,0.0,1541.232666015625,1895.4371337890625,0.0,2170.501953125,0.9071211814880372,1.0,0.0,3.0,1.0,0.0
12309900,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.6768481135368347,0.3638541400432586,0.3400905132293701,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.6902055740356445,0.3859264254570007,0.2648491561412811,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.6798955202102661,0.3689913749694824,0.2678863108158111,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.640430748462677,0.3071033656597137,0.304271250963211,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.5652140378952026,0.2120272815227508,1.0187066793441772,284.9664001464844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.19158935546875,284.955810546875,1.0,0.6848967671394348,1.0,1.0,0.0,1.0,-2.772561550140381,2.772555589675904,6.170812866912456e-06,2.1370060443878174,0.9039512276649476,0.9039512276649476,0.0,408.6019592285156,410.0,26790.3203125,-0.0,3149.0302734375,1.0,282.200927734375,283.969482421875,290.9291381835937,292.7842712402344,293.1499938964844,293.1499938964844,282.1499938964844,35831.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817417979240417,1.0,0.0,0.0,3.662057638168335,3.662081718444824,8.948364325078728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.83740234375,0.0,1545.35888671875,1895.4371337890625,0.0,2305.792724609375,0.907805323600769,1.0,0.0,3.0,1.0,0.0
12309960,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6759384274482727,0.3627456724643707,0.3391963839530945,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6899781227111816,0.3859010934829712,0.2649132907390594,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6793292164802551,0.3684099614620209,0.2675704658031463,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6401628255844116,0.3069396615028381,0.3042287528514862,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5647019743919373,0.2116744816303253,1.0176503658294678,284.9036865234375,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1854248046875,284.9011535644531,1.0,0.684966504573822,1.0,1.0,0.0,1.0,-2.7699007987976074,2.769894599914551,6.159110853332095e-06,2.135018825531006,0.902965009212494,0.902965009212494,0.0,409.3434448242188,410.0,26773.443359375,-0.0,3147.15673828125,1.0,282.1581726074219,283.9093933105469,290.8854064941406,292.7040100097656,293.1499938964844,293.1499938964844,281.8500061035156,35939.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902156114578247,1.0,0.0,0.0,3.662205934524536,3.6622300148010254,8.949089078669203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.94873046875,0.0,1546.3387451171875,1895.4371337890625,0.0,2382.326416015625,0.9079455137252808,1.0,0.0,3.0,1.0,0.0
12310020,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.6738988161087036,0.3601911067962646,0.3370856046676636,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.6892606019973755,0.3854446113109588,0.2647521495819092,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.6779225468635559,0.3668400645256042,0.2666272222995758,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.6393697261810303,0.3062324225902557,0.303752452135086,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.5632657408714294,0.2105988711118698,1.0137159824371338,284.6826477050781,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1706848144531,284.6800842285156,1.0,0.6846415400505066,1.0,1.0,0.0,1.0,-2.760658025741577,2.7606520652771,6.118222700024489e-06,2.1279633045196533,0.8976147174835205,0.8976147174835205,0.0,410.66937255859375,410.0,27401.978515625,-0.0,3134.776611328125,1.0,281.8581848144531,283.6539001464844,290.83416748046875,292.6980895996094,293.1499938964844,293.1499938964844,282.1499938964844,36220.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807887852191925,1.0,0.0,0.0,3.654875040054321,3.6548991203308105,8.913297051549307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.17578125,0.0,1540.252197265625,1895.4371337890625,0.0,2543.756103515625,0.9064937233924866,1.0,0.0,3.0,1.0,0.0
12310080,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.6738988161087036,0.3601911067962646,0.3370856046676636,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.6892606019973755,0.3854446113109588,0.2647521495819092,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.6779225468635559,0.3668400645256042,0.2666272222995758,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.6393697261810303,0.3062324225902557,0.303752452135086,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.5632657408714294,0.2105988711118698,1.0137159824371338,284.6826477050781,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1706848144531,284.6800842285156,1.0,0.6846415400505066,1.0,1.0,0.0,1.0,-2.760658025741577,2.7606520652771,6.118222700024489e-06,2.1279633045196533,0.8976147174835205,0.8976147174835205,0.0,410.66937255859375,410.0,27401.978515625,-0.0,3134.776611328125,1.0,281.8581848144531,283.6539001464844,290.83416748046875,292.6980895996094,293.1499938964844,293.1499938964844,282.1499938964844,36220.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807887852191925,1.0,0.0,0.0,3.654875040054321,3.6548991203308105,8.913297051549307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.17578125,0.0,1540.252197265625,1895.4371337890625,0.0,2543.756103515625,0.9064937233924866,1.0,0.0,3.0,1.0,0.0
12310140,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.6728230118751526,0.3592806756496429,0.3357609808444977,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6892518401145935,0.3860776126384735,0.2649001181125641,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6773006319999695,0.3665467500686645,0.2660958170890808,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.6391400098800659,0.3063966929912567,0.3035910427570343,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.562366783618927,0.2100952714681625,1.0103977918624878,284.8448791503906,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1664123535156,284.845703125,1.0,0.6841325759887695,1.0,1.0,0.0,1.0,-2.754488468170166,2.7544822692871094,6.0906731960130855e-06,2.123098373413086,0.8975316286087036,0.8975316286087036,0.0,410.8668518066406,410.0,26339.498046875,-0.0,3123.32177734375,1.0,282.1421813964844,283.86505126953125,290.6611022949219,292.39031982421875,293.1499938964844,293.1499938964844,282.45001220703125,36144.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877967357635498,1.0,0.0,0.0,3.648681640625,3.64870548248291,8.883113764568407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.4345703125,0.0,1532.784912109375,1895.4371337890625,0.0,2360.416748046875,0.9050891995429992,1.0,0.0,3.0,1.0,0.0
12310200,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.6728230118751526,0.3592806756496429,0.3357609808444977,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6892518401145935,0.3860776126384735,0.2649001181125641,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6773006319999695,0.3665467500686645,0.2660958170890808,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.6391400098800659,0.3063966929912567,0.3035910427570343,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.562366783618927,0.2100952714681625,1.0103977918624878,284.8448791503906,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1664123535156,284.845703125,1.0,0.6841325759887695,1.0,1.0,0.0,1.0,-2.754488468170166,2.7544822692871094,6.0906731960130855e-06,2.123098373413086,0.8975316286087036,0.8975316286087036,0.0,410.8668518066406,410.0,26339.498046875,-0.0,3123.32177734375,1.0,282.1421813964844,283.86505126953125,290.6611022949219,292.39031982421875,293.1499938964844,293.1499938964844,282.45001220703125,36144.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877967357635498,1.0,0.0,0.0,3.648681640625,3.64870548248291,8.883113764568407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.4345703125,0.0,1532.784912109375,1895.4371337890625,0.0,2360.416748046875,0.9050891995429992,1.0,0.0,3.0,1.0,0.0
12310260,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6733475923538208,0.3598601818084717,0.3359788954257965,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.690584123134613,0.3879304528236389,0.2659235298633575,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6781604290008545,0.3676570057868957,0.2666328549385071,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6400775909423828,0.3076555430889129,0.3045108318328857,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.5628632307052612,0.2104683667421341,1.010980486869812,285.0310363769531,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.17364501953125,285.0321655273437,1.0,0.6841491460800171,1.0,1.0,0.0,1.0,-2.7589502334594727,2.758944034576416,6.1104051383154e-06,2.126530170440674,0.8989903926849365,0.8989903926849365,0.0,409.90380859375,410.0,25332.626953125,-0.0,3127.76220703125,1.0,282.4417419433594,284.0985717773437,290.5959777832031,292.2344970703125,293.1499938964844,293.1499938964844,282.75,36013.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760796070098877,1.0,0.0,0.0,3.648179292678833,3.648203372955322,8.880668360689015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.8623046875,0.0,1531.24755859375,1895.4371337890625,0.0,2119.55859375,0.9048802852630616,1.0,0.0,3.0,1.0,0.0
