time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310320,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6733475923538208,0.3598601818084717,0.3359788954257965,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.690584123134613,0.3879304528236389,0.2659235298633575,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6781604290008545,0.3676570057868957,0.2666328549385071,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6400775909423828,0.3076555430889129,0.3045108318328857,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.5628632307052612,0.2104683667421341,1.010980486869812,285.0310363769531,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.17364501953125,285.0321655273437,1.0,0.6841491460800171,1.0,1.0,0.0,1.0,-2.7589502334594727,2.758944034576416,6.1104051383154e-06,2.126530170440674,0.8989903926849365,0.8989903926849365,0.0,409.90380859375,410.0,25332.626953125,-0.0,3127.76220703125,1.0,282.4417419433594,284.0985717773437,290.5959777832031,292.2344970703125,293.1499938964844,293.1499938964844,282.75,36013.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760796070098877,1.0,0.0,0.0,3.648179292678833,3.648203372955322,8.880668360689015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.8623046875,0.0,1531.24755859375,1895.4371337890625,0.0,2119.55859375,0.9048802852630616,1.0,0.0,3.0,1.0,0.0
12310380,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.6745994091033936,0.361254334449768,0.3369946479797363,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6925624012947083,0.3905137181282043,0.267466276884079,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6797624826431274,0.3696164488792419,0.2678096294403076,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.6416416764259338,0.3096301555633545,0.3061477541923523,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.5641825199127197,0.211460992693901,1.0144612789154053,285.2501525878906,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1871643066406,285.2513732910156,1.0,0.6847628355026245,1.0,1.0,0.0,1.0,-2.770378589630127,2.7703723907470703,6.161268629512051e-06,2.1354024410247803,0.9019547700881958,0.9019547700881958,0.0,408.71478271484375,410.0,24578.109375,-0.0,3145.17431640625,1.0,282.74176025390625,284.3473205566406,290.58404541015625,292.1629333496094,293.1499938964844,293.1499938964844,282.45001220703125,35868.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375786304473877,1.0,0.0,0.0,3.6526732444763184,3.652697324752808,8.902560466594878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.806640625,0.0,1535.162353515625,1895.4371337890625,0.0,1918.9881591796875,0.90578955411911,1.0,0.0,3.0,1.0,0.0
12310440,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.6745994091033936,0.361254334449768,0.3369946479797363,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6925624012947083,0.3905137181282043,0.267466276884079,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6797624826431274,0.3696164488792419,0.2678096294403076,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.6416416764259338,0.3096301555633545,0.3061477541923523,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.5641825199127197,0.211460992693901,1.0144612789154053,285.2501525878906,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1871643066406,285.2513732910156,1.0,0.6847628355026245,1.0,1.0,0.0,1.0,-2.770378589630127,2.7703723907470703,6.161268629512051e-06,2.1354024410247803,0.9019547700881958,0.9019547700881958,0.0,408.71478271484375,410.0,24578.109375,-0.0,3145.17431640625,1.0,282.74176025390625,284.3473205566406,290.58404541015625,292.1629333496094,293.1499938964844,293.1499938964844,282.45001220703125,35868.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375786304473877,1.0,0.0,0.0,3.6526732444763184,3.652697324752808,8.902560466594878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.806640625,0.0,1535.162353515625,1895.4371337890625,0.0,1918.9881591796875,0.90578955411911,1.0,0.0,3.0,1.0,0.0
12310500,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6751201748847961,0.3613905608654022,0.3374567031860351,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.6934810280799866,0.3914357721805572,0.2682454288005829,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.6805018782615662,0.3701903820037842,0.2684118747711181,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.6423947215080261,0.3103508949279785,0.3070144951343536,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.5648502111434937,0.21180060505867,1.0165539979934692,285.0933837890625,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.1905822753906,285.082275390625,1.0,0.6852160096168518,1.0,1.0,0.0,1.0,-2.7765581607818604,2.776551961898804,6.189094619912794e-06,2.140308856964112,0.8995141983032227,0.8995141983032227,0.0,408.3668518066406,410.0,25138.833984375,-0.0,3156.008544921875,1.0,282.49853515625,284.1636047363281,290.6965637207031,292.4017944335937,293.1499938964844,293.1499938964844,282.45001220703125,35995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469956278800964,1.0,0.0,0.0,3.6527256965637207,3.65274977684021,8.90281683041394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.3310546875,0.0,1536.16943359375,1895.4371337890625,0.0,1999.515869140625,0.9058203101158142,1.0,0.0,3.0,1.0,0.0
12310560,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6748868227005005,0.3608427047729492,0.3372139632701874,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6937884092330933,0.3918249309062958,0.2686489820480346,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6805843710899353,0.3701765835285187,0.2685728967189789,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6426395177841187,0.3106323480606079,0.3074565827846527,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.5649491548538208,0.211808905005455,1.0172500610351562,285.0294494628906,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.18878173828125,285.02740478515625,1.0,0.6855252981185913,1.0,1.0,0.0,1.0,-2.778527975082397,2.778521776199341,6.198181381478207e-06,2.141967296600342,0.8971227407455444,0.8971227407455444,0.0,408.6311950683594,410.0,25117.0546875,-0.0,3161.240478515625,1.0,282.4576721191406,284.1061096191406,290.7125244140625,292.3965148925781,293.1499938964844,293.1499938964844,282.75,36144.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550469040870667,1.0,0.0,0.0,3.6488289833068848,3.648853063583374,8.883831696948619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.39599609375,0.0,1532.9444580078125,1895.4371337890625,0.0,2069.27099609375,0.9050825238227844,1.0,0.0,3.0,1.0,0.0
12310620,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6746898293495178,0.3609886169433594,0.3369518518447876,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.6945483684539795,0.3933999538421631,0.2694898843765259,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6809125542640686,0.3710579574108124,0.2689506113529205,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.6432328224182129,0.3118205070495605,0.3083507716655731,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.565199613571167,0.2122283726930618,1.018397331237793,285.2254638671875,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1919860839844,285.22662353515625,1.0,0.6860378384590149,1.0,1.0,0.0,1.0,-2.782556772232056,2.78255033493042,6.216195743036224e-06,2.145085573196411,0.8969844579696655,0.8969844579696655,0.0,408.8155822753906,410.0,24321.876953125,-0.0,3170.291748046875,1.0,282.7421264648437,284.3343811035156,290.59100341796875,292.1858215332031,293.1499938964844,293.1499938964844,283.04998779296875,36101.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440195083618164,1.0,0.0,0.0,3.644479274749756,3.644503116607666,8.862663207764854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.41015625,0.0,1527.7952880859375,1895.4371337890625,0.0,1973.9390869140625,0.9041096568107604,1.0,0.0,3.0,1.0,0.0
12310680,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6746898293495178,0.3609886169433594,0.3369518518447876,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.6945483684539795,0.3933999538421631,0.2694898843765259,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.6809125542640686,0.3710579574108124,0.2689506113529205,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.6432328224182129,0.3118205070495605,0.3083507716655731,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.565199613571167,0.2122283726930618,1.018397331237793,285.2254638671875,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1919860839844,285.22662353515625,1.0,0.6860378384590149,1.0,1.0,0.0,1.0,-2.782556772232056,2.78255033493042,6.216195743036224e-06,2.145085573196411,0.8969844579696655,0.8969844579696655,0.0,408.8155822753906,410.0,24321.876953125,-0.0,3170.291748046875,1.0,282.7421264648437,284.3343811035156,290.59100341796875,292.1858215332031,293.1499938964844,293.1499938964844,283.04998779296875,36101.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440195083618164,1.0,0.0,0.0,3.644479274749756,3.644503116607666,8.862663207764854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.41015625,0.0,1527.7952880859375,1895.4371337890625,0.0,1973.9390869140625,0.9041096568107604,1.0,0.0,3.0,1.0,0.0
12310740,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6757906675338745,0.3624180853366852,0.3379533886909485,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.6963476538658142,0.3959763944149017,0.2710114419460296,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.6823825240135193,0.3730603456497192,0.2701418101787567,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.6447241902351379,0.313861221075058,0.3100493550300598,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.5664842128753662,0.2133182436227798,1.0223605632781982,285.4469299316406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2033386230469,285.44842529296875,1.0,0.6869392395019531,1.0,1.0,0.0,1.0,-2.794602155685425,2.794595956802368,6.270270205277484e-06,2.154435634613037,0.8988032937049866,0.8988032937049866,0.0,408.090087890625,410.0,23584.384765625,-0.0,3191.36181640625,1.0,283.041748046875,284.5849914550781,290.52740478515625,292.0575256347656,293.1499938964844,293.1499938964844,283.1499938964844,35974.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253698706626892,1.0,0.0,0.0,3.64503026008606,3.645054340362549,8.865343943398329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67578125,0.0,1527.458984375,1895.4371337890625,0.0,1816.4276123046875,0.902151882648468,1.0,0.0,3.0,1.0,0.0
12310800,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6757906675338745,0.3624180853366852,0.3379533886909485,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.6963476538658142,0.3959763944149017,0.2710114419460296,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.6823825240135193,0.3730603456497192,0.2701418101787567,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.6447241902351379,0.313861221075058,0.3100493550300598,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.5664842128753662,0.2133182436227798,1.0223605632781982,285.4469299316406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2033386230469,285.44842529296875,1.0,0.6869392395019531,1.0,1.0,0.0,1.0,-2.794602155685425,2.794595956802368,6.270270205277484e-06,2.154435634613037,0.8988032937049866,0.8988032937049866,0.0,408.090087890625,410.0,23584.384765625,-0.0,3191.36181640625,1.0,283.041748046875,284.5849914550781,290.52740478515625,292.0575256347656,293.1499938964844,293.1499938964844,283.1499938964844,35974.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253698706626892,1.0,0.0,0.0,3.64503026008606,3.645054340362549,8.865343943398329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67578125,0.0,1527.458984375,1895.4371337890625,0.0,1816.4276123046875,0.902151882648468,1.0,0.0,3.0,1.0,0.0
12310860,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.6770366430282593,0.3637101948261261,0.3391785323619842,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.6982915997505188,0.3985340893268585,0.2727142870426178,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.684025764465332,0.3750365376472473,0.2715426385402679,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.6463838219642639,0.3159331381320953,0.3120067715644836,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.5680387616157532,0.2145110070705413,1.0275914669036863,285.5283203125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2136535644531,285.5287475585937,1.0,0.6881716251373291,1.0,1.0,0.0,1.0,-2.809322595596313,2.809316396713257,6.336894330161158e-06,2.165964365005493,0.8993567824363708,0.8993567824363708,0.0,407.5180358886719,410.0,23280.28515625,-0.0,3218.757080078125,1.0,283.1470642089844,284.6795959472656,290.5458068847656,292.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,35582.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192980647087097,1.0,0.0,0.0,3.627822637557984,3.6278464794158936,8.781837550486671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.99853515625,0.0,1505.529296875,1895.4371337890625,0.0,1766.25,0.89666348695755,1.0,0.0,3.0,1.0,0.0
12310920,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.6770366430282593,0.3637101948261261,0.3391785323619842,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.6982915997505188,0.3985340893268585,0.2727142870426178,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.684025764465332,0.3750365376472473,0.2715426385402679,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.6463838219642639,0.3159331381320953,0.3120067715644836,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.5680387616157532,0.2145110070705413,1.0275914669036863,285.5283203125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2136535644531,285.5287475585937,1.0,0.6881716251373291,1.0,1.0,0.0,1.0,-2.809322595596313,2.809316396713257,6.336894330161158e-06,2.165964365005493,0.8993567824363708,0.8993567824363708,0.0,407.5180358886719,410.0,23280.28515625,-0.0,3218.757080078125,1.0,283.1470642089844,284.6795959472656,290.5458068847656,292.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,35582.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192980647087097,1.0,0.0,0.0,3.627822637557984,3.6278464794158936,8.781837550486671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.99853515625,0.0,1505.529296875,1895.4371337890625,0.0,1766.25,0.89666348695755,1.0,0.0,3.0,1.0,0.0
12310980,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6776455044746399,0.3642878830432892,0.3398457467556,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6997173428535461,0.4005578160285949,0.2741303145885467,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6851176619529724,0.3764245212078094,0.2726055979728699,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6476214528083801,0.3175782561302185,0.3136519193649292,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.5691555738449097,0.2154163122177124,1.031951069831848,285.5330810546875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2184143066406,285.5329895019531,1.0,0.6893841028213501,1.0,1.0,0.0,1.0,-2.821054458618164,2.8210480213165283,6.390366252162494e-06,2.175208330154419,0.8981537818908691,0.8981537818908691,0.0,407.560302734375,410.0,23163.78125,-0.0,3243.114013671875,1.0,283.1499328613281,284.6913757324219,290.5585327148437,292.0995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34949.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227067947387695,1.0,0.0,0.0,3.5909764766693115,3.5909998416900635,8.604357049080136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.3291015625,0.0,1460.75439453125,1895.4371337890625,0.0,1794.3497314453125,0.8874185085296631,1.0,0.0,3.0,1.0,0.0
12311040,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6776455044746399,0.3642878830432892,0.3398457467556,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6997173428535461,0.4005578160285949,0.2741303145885467,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6851176619529724,0.3764245212078094,0.2726055979728699,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.6476214528083801,0.3175782561302185,0.3136519193649292,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.5691555738449097,0.2154163122177124,1.031951069831848,285.5330810546875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2184143066406,285.5329895019531,1.0,0.6893841028213501,1.0,1.0,0.0,1.0,-2.821054458618164,2.8210480213165283,6.390366252162494e-06,2.175208330154419,0.8981537818908691,0.8981537818908691,0.0,407.560302734375,410.0,23163.78125,-0.0,3243.114013671875,1.0,283.1499328613281,284.6913757324219,290.5585327148437,292.0995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34949.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227067947387695,1.0,0.0,0.0,3.5909764766693115,3.5909998416900635,8.604357049080136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.3291015625,0.0,1460.75439453125,1895.4371337890625,0.0,1794.3497314453125,0.8874185085296631,1.0,0.0,3.0,1.0,0.0
12311100,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.6777446866035461,0.3643936514854431,0.339981734752655,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.7002529501914978,0.4014097154140472,0.2747193872928619,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.6854744553565979,0.3769479095935821,0.2730008065700531,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.6480873227119446,0.3182655274868011,0.3143341243267059,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.5695392489433289,0.2157644778490066,1.0336430072784424,285.5361328125,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2191467285156,285.5362548828125,1.0,0.6899198889732361,1.0,1.0,0.0,1.0,-2.825559139251709,2.825552701950073,6.410978130588774e-06,2.178766965866089,0.8971437215805054,0.8971437215805054,0.0,407.7244873046875,410.0,23086.71484375,-0.0,3253.215576171875,1.0,283.1499938964844,284.6992492675781,290.5489501953125,292.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,34431.7421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246414422988892,1.0,0.0,0.0,3.5602006912231445,3.5602235794067383,8.457504350189993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7734375,0.0,1424.093017578125,1895.4371337890625,0.0,1810.3779296875,0.8826276659965515,1.0,0.0,3.0,1.0,0.0
12311160,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.6777808666229248,0.3644360601902008,0.3400493860244751,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.7007278800010681,0.4021955728530884,0.2752590477466583,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.6857679486274719,0.3774048984050751,0.2733422219753265,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.6484990119934082,0.3188956081867218,0.3149555027484894,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.5698559284210205,0.2160656303167343,1.035102605819702,285.5362243652344,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2192687988281,285.53619384765625,1.0,0.6904067397117615,1.0,1.0,0.0,1.0,-2.829479455947876,2.82947301864624,6.428951110137859e-06,2.1818675994873047,0.8958196640014648,0.8958196640014648,0.0,407.9098510742188,410.0,23020.796875,-0.0,3262.22998046875,1.0,283.1499938964844,284.702880859375,290.53375244140625,292.074951171875,293.1499938964844,293.1499938964844,283.1499938964844,34186.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260465621948242,1.0,0.0,0.0,3.542177200317383,3.542199850082397,8.372089155272988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.65234375,0.0,1403.3214111328125,1895.4371337890625,0.0,1822.05517578125,0.8753904700279236,1.0,0.0,3.0,1.0,0.0
12311220,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6777627468109131,0.3644223213195801,0.3400671184062958,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7015781998634338,0.4036426246166229,0.2762390971183777,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.686256468296051,0.3782036006450653,0.2739241123199463,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6492324471473694,0.3200482130050659,0.3160755932331085,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.5703724026679993,0.2165781706571579,1.0375381708145142,285.5417175292969,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2183837890625,285.54180908203125,1.0,0.6912530064582825,1.0,1.0,0.0,1.0,-2.83615779876709,2.836151361465454,6.459645646827994e-06,2.1871583461761475,0.8924697637557983,0.8924697637557983,0.0,408.2589416503906,410.0,22861.482421875,-0.0,3277.78857421875,1.0,283.1499938964844,284.7174987792969,290.496337890625,292.0297546386719,293.1499938964844,293.1499938964844,283.1499938964844,33343.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267849445343018,1.0,0.0,0.0,3.4844374656677246,3.484459400177002,8.101373509816767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.7783203125,0.0,1337.682861328125,1895.4371337890625,0.0,1828.2030029296875,0.8612875938415527,1.0,0.0,3.0,1.0,0.0
12311280,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6777627468109131,0.3644223213195801,0.3400671184062958,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7015781998634338,0.4036426246166229,0.2762390971183777,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.686256468296051,0.3782036006450653,0.2739241123199463,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.6492324471473694,0.3200482130050659,0.3160755932331085,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.5703724026679993,0.2165781706571579,1.0375381708145142,285.5417175292969,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2183837890625,285.54180908203125,1.0,0.6912530064582825,1.0,1.0,0.0,1.0,-2.83615779876709,2.836151361465454,6.459645646827994e-06,2.1871583461761475,0.8924697637557983,0.8924697637557983,0.0,408.2589416503906,410.0,22861.482421875,-0.0,3277.78857421875,1.0,283.1499938964844,284.7174987792969,290.496337890625,292.0297546386719,293.1499938964844,293.1499938964844,283.1499938964844,33343.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267849445343018,1.0,0.0,0.0,3.4844374656677246,3.484459400177002,8.101373509816767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.7783203125,0.0,1337.682861328125,1895.4371337890625,0.0,1828.2030029296875,0.8612875938415527,1.0,0.0,3.0,1.0,0.0
12311340,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.677706778049469,0.364341527223587,0.3400075435638428,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7023687362670898,0.4049816429615021,0.2771362066268921,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6866950392723083,0.3789155781269073,0.2744314968585968,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.6499133110046387,0.3211121261119842,0.3170959651470184,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.5708186626434326,0.2170221209526062,1.0395926237106323,285.54986572265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2167358398437,285.550048828125,1.0,0.6919688582420349,1.0,1.0,0.0,1.0,-2.841932773590088,2.841926336288452,6.486266102001537e-06,2.191742181777954,0.8881794810295105,0.8881794810295105,0.0,408.5242614746094,410.0,22693.1796875,-0.0,3291.107421875,1.0,283.1499938964844,284.7352294921875,290.4603576660156,291.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,32452.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253453135490417,1.0,0.0,0.0,3.4196460247039795,3.4196672439575195,7.802892127983796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.86572265625,0.0,1266.802490234375,1895.4371337890625,0.0,1816.2236328125,0.8455557823181152,1.0,0.0,3.0,1.0,0.0
12311400,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.677706778049469,0.364341527223587,0.3400075435638428,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7023687362670898,0.4049816429615021,0.2771362066268921,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6866950392723083,0.3789155781269073,0.2744314968585968,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.6499133110046387,0.3211121261119842,0.3170959651470184,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.5708186626434326,0.2170221209526062,1.0395926237106323,285.54986572265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2167358398437,285.550048828125,1.0,0.6919688582420349,1.0,1.0,0.0,1.0,-2.841932773590088,2.841926336288452,6.486266102001537e-06,2.191742181777954,0.8881794810295105,0.8881794810295105,0.0,408.5242614746094,410.0,22693.1796875,-0.0,3291.107421875,1.0,283.1499938964844,284.7352294921875,290.4603576660156,291.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,32452.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253453135490417,1.0,0.0,0.0,3.4196460247039795,3.4196672439575195,7.802892127983796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.86572265625,0.0,1266.802490234375,1895.4371337890625,0.0,1816.2236328125,0.8455557823181152,1.0,0.0,3.0,1.0,0.0
12311460,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6776505708694458,0.3642361760139465,0.3399154543876648,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.703131914138794,0.4062480628490448,0.2779791355133056,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.687122106552124,0.3795837163925171,0.2749005556106567,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.6505743861198425,0.3221228718757629,0.3180569410324096,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.5712444186210632,0.217435285449028,1.0414609909057615,285.5607604980469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21466064453125,285.5610656738281,1.0,0.6925972700119019,1.0,1.0,0.0,1.0,-2.8472342491149902,2.8472278118133545,6.510765615530545e-06,2.195956230163574,0.8830307126045227,0.8830307126045227,0.0,408.7047119140625,410.0,22519.658203125,-0.0,3303.0615234375,1.0,283.1499938964844,284.756103515625,290.4294128417969,291.9394226074219,293.1499938964844,293.1499938964844,283.1499938964844,31529.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227709889411926,1.0,0.0,0.0,3.3489763736724854,3.348996877670288,7.483719173251302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.056640625,0.0,1192.6544189453125,1895.4371337890625,0.0,1794.880615234375,0.828471839427948,1.0,0.0,3.0,1.0,0.0
12311520,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6776505708694458,0.3642361760139465,0.3399154543876648,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.703131914138794,0.4062480628490448,0.2779791355133056,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.687122106552124,0.3795837163925171,0.2749005556106567,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.6505743861198425,0.3221228718757629,0.3180569410324096,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.5712444186210632,0.217435285449028,1.0414609909057615,285.5607604980469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21466064453125,285.5610656738281,1.0,0.6925972700119019,1.0,1.0,0.0,1.0,-2.8472342491149902,2.8472278118133545,6.510765615530545e-06,2.195956230163574,0.8830307126045227,0.8830307126045227,0.0,408.7047119140625,410.0,22519.658203125,-0.0,3303.0615234375,1.0,283.1499938964844,284.756103515625,290.4294128417969,291.9394226074219,293.1499938964844,293.1499938964844,283.1499938964844,31529.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227709889411926,1.0,0.0,0.0,3.3489763736724854,3.348996877670288,7.483719173251302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.056640625,0.0,1192.6544189453125,1895.4371337890625,0.0,1794.880615234375,0.828471839427948,1.0,0.0,3.0,1.0,0.0
12311580,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6776047945022583,0.3641215860843658,0.3398112952709198,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.703876256942749,0.4074581861495971,0.2787812948226928,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6875490546226501,0.3802269399166107,0.2753481864929199,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.6512261033058167,0.3230977356433868,0.3189785182476043,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.5716713070869446,0.2178388237953186,1.0432554483413696,285.5745544433594,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2124938964844,285.5749816894531,1.0,0.6931703686714172,1.0,1.0,0.0,1.0,-2.8522891998291016,2.8522825241088867,6.534177373396233e-06,2.1999781131744385,0.8771107196807861,0.8771107196807861,0.0,408.8198547363281,410.0,22342.9609375,-0.0,3314.212158203125,1.0,283.1499938964844,284.7801513671875,290.40252685546875,291.900634765625,293.1499938964844,293.1499938964844,283.1499938964844,30585.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198129892349243,1.0,0.0,0.0,3.27323055267334,3.2732503414154053,7.149020007091167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.1943359375,0.0,1116.6732177734375,1895.4371337890625,0.0,1770.483154296875,0.8102233409881592,1.0,0.0,3.0,1.0,0.0
12311640,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6776047945022583,0.3641215860843658,0.3398112952709198,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.703876256942749,0.4074581861495971,0.2787812948226928,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.6875490546226501,0.3802269399166107,0.2753481864929199,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.6512261033058167,0.3230977356433868,0.3189785182476043,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.5716713070869446,0.2178388237953186,1.0432554483413696,285.5745544433594,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2124938964844,285.5749816894531,1.0,0.6931703686714172,1.0,1.0,0.0,1.0,-2.8522891998291016,2.8522825241088867,6.534177373396233e-06,2.1999781131744385,0.8771107196807861,0.8771107196807861,0.0,408.8198547363281,410.0,22342.9609375,-0.0,3314.212158203125,1.0,283.1499938964844,284.7801513671875,290.40252685546875,291.900634765625,293.1499938964844,293.1499938964844,283.1499938964844,30585.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198129892349243,1.0,0.0,0.0,3.27323055267334,3.2732503414154053,7.149020007091167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.1943359375,0.0,1116.6732177734375,1895.4371337890625,0.0,1770.483154296875,0.8102233409881592,1.0,0.0,3.0,1.0,0.0
12311700,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.6775833964347839,0.3640626072883606,0.3397545218467712,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.7042403221130371,0.4080452620983124,0.2791684567928314,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.6877614259719849,0.3805423378944397,0.275565356016159,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.6515480875968933,0.3235750198364258,0.3194270730018616,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.5718870162963867,0.218041107058525,1.0441431999206543,285.5846252441406,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2114562988281,285.5852966308594,1.0,0.6934428811073303,1.0,1.0,0.0,1.0,-2.854753017425537,2.8547463417053223,6.545606083818711e-06,2.201939582824707,0.8739165663719177,0.8739165663719177,0.0,408.8609619140625,410.0,22244.0625,-0.0,3319.583740234375,1.0,283.1499938964844,284.7962341308594,290.3898010253906,291.88153076171875,293.1499938964844,293.1499938964844,283.1499938964844,29963.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182894349098206,1.0,0.0,0.0,3.225969791412353,3.2259888648986816,6.944067649783392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.703125,0.0,1070.68359375,1895.4371337890625,0.0,1757.970458984375,0.8016180396080017,1.0,0.0,3.0,1.0,0.0
12311760,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.6775674819946289,0.3640016317367553,0.3396998047828674,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.7046025991439819,0.4086202979087829,0.2795495092868805,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.6879770755767822,0.3808534443378448,0.2757817506790161,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.6518710255622864,0.3240459263324737,0.3198714554309845,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.572108805179596,0.2182449251413345,1.045041799545288,285.5914001464844,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2104187011719,285.5919494628906,1.0,0.6937098503112793,1.0,1.0,0.0,1.0,-2.857215642929077,2.8572092056274414,6.557041615451453e-06,2.2039008140563965,0.8705097436904907,0.8705097436904907,0.0,408.8902282714844,410.0,22164.216796875,-0.0,3324.902099609375,1.0,283.1499938964844,284.8074951171875,290.3779296875,291.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,29626.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168123126029968,1.0,0.0,0.0,3.193030595779419,3.193049192428589,6.802983989473432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.86279296875,0.0,1039.99560546875,1895.4371337890625,0.0,1745.8739013671875,0.79095458984375,1.0,0.0,3.0,1.0,0.0
12311820,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.6775385141372681,0.3638814985752105,0.3395861089229584,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7053117156028748,0.4097411036491394,0.2802887856960296,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.6884067058563232,0.3814691603183746,0.2762061357498169,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.652510941028595,0.3249743282794952,0.320743203163147,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.5725628137588501,0.2186617702245712,1.0468626022338867,285.6114807128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2084655761719,285.6121520996094,1.0,0.6942304372787476,1.0,1.0,0.0,1.0,-2.86209487915039,2.862088441848755,6.579728051292477e-06,2.207787036895752,0.8633302450180054,0.8633302450180054,0.0,408.9298400878906,410.0,21983.94140625,-0.0,3335.3671875,1.0,283.1499938964844,284.8382873535156,290.3543395996094,291.8295593261719,293.1499938964844,293.1499938964844,283.1499938964844,28652.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138420343399048,1.0,0.0,0.0,3.1088247299194336,3.108842611312866,6.448902354350139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.7548828125,0.0,963.4865112304688,1895.4371337890625,0.0,1721.6571044921875,0.7707683444023132,1.0,0.0,3.0,1.0,0.0
12311880,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.6775385141372681,0.3638814985752105,0.3395861089229584,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7053117156028748,0.4097411036491394,0.2802887856960296,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.6884067058563232,0.3814691603183746,0.2762061357498169,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.652510941028595,0.3249743282794952,0.320743203163147,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.5725628137588501,0.2186617702245712,1.0468626022338867,285.6114807128906,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2084655761719,285.6121520996094,1.0,0.6942304372787476,1.0,1.0,0.0,1.0,-2.86209487915039,2.862088441848755,6.579728051292477e-06,2.207787036895752,0.8633302450180054,0.8633302450180054,0.0,408.9298400878906,410.0,21983.94140625,-0.0,3335.3671875,1.0,283.1499938964844,284.8382873535156,290.3543395996094,291.8295593261719,293.1499938964844,293.1499938964844,283.1499938964844,28652.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138420343399048,1.0,0.0,0.0,3.1088247299194336,3.108842611312866,6.448902354350139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.7548828125,0.0,963.4865112304688,1895.4371337890625,0.0,1721.6571044921875,0.7707683444023132,1.0,0.0,3.0,1.0,0.0
12311940,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6775184273719788,0.3637659549713135,0.3394744098186493,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7060043215751648,0.4108255505561828,0.2810026109218597,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.6888384819030762,0.3820785284042358,0.2766245901584625,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.6531472206115723,0.3258880972862243,0.3215989470481872,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.573037326335907,0.2190951555967331,1.0487468242645264,285.635009765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2066955566406,285.63580322265625,1.0,0.6947424411773682,1.0,1.0,0.0,1.0,-2.866982698440552,2.866976261138916,6.602494522667257e-06,2.2116804122924805,0.8556746244430542,0.8556746244430542,0.0,408.9480895996094,410.0,21802.677734375,-0.0,3345.7705078125,1.0,283.1499938964844,284.8727111816406,290.3313293457031,291.7951965332031,293.1499938964844,293.1499938964844,283.1499938964844,27665.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108756303787231,1.0,0.0,0.0,3.0211195945739746,3.02113676071167,6.090166948524711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.78125,0.0,887.982177734375,1895.4371337890625,0.0,1697.615966796875,0.7497793436050415,1.0,0.0,3.0,1.0,0.0
12312000,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6775184273719788,0.3637659549713135,0.3394744098186493,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7060043215751648,0.4108255505561828,0.2810026109218597,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.6888384819030762,0.3820785284042358,0.2766245901584625,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.6531472206115723,0.3258880972862243,0.3215989470481872,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.573037326335907,0.2190951555967331,1.0487468242645264,285.635009765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2066955566406,285.63580322265625,1.0,0.6947424411773682,1.0,1.0,0.0,1.0,-2.866982698440552,2.866976261138916,6.602494522667257e-06,2.2116804122924805,0.8556746244430542,0.8556746244430542,0.0,408.9480895996094,410.0,21802.677734375,-0.0,3345.7705078125,1.0,283.1499938964844,284.8727111816406,290.3313293457031,291.7951965332031,293.1499938964844,293.1499938964844,283.1499938964844,27665.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108756303787231,1.0,0.0,0.0,3.0211195945739746,3.02113676071167,6.090166948524711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.78125,0.0,887.982177734375,1895.4371337890625,0.0,1697.615966796875,0.7497793436050415,1.0,0.0,3.0,1.0,0.0
12312060,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.675746738910675,0.3616143465042114,0.338005781173706,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.7049257159233093,0.4097125828266144,0.2806422710418701,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.6874879598617554,0.3805667757987976,0.2759486138820648,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.6520088911056519,0.3245774507522583,0.3209075033664703,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.5710650682449341,0.2172147184610366,1.0430655479431152,285.65484619140625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1837463378906,285.6552734375,1.0,0.6944189071655273,1.0,1.0,0.0,1.0,-2.8561453819274902,2.8561389446258545,6.553289040311938e-06,2.20359754562378,0.8475158214569092,0.8475158214569092,0.0,410.7264099121094,410.0,21532.03125,-0.0,3331.57470703125,1.0,283.1499938964844,284.9045104980469,290.3077392578125,291.7577514648437,293.1499938964844,293.1499938964844,283.1499938964844,26672.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076919078826904,1.0,0.0,0.0,2.9302308559417725,2.930247068405152,5.729240228902199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.8486328125,0.0,814.10791015625,1895.4371337890625,0.0,1671.97705078125,0.7280625700950623,1.0,0.0,3.0,1.0,0.0
12312120,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.675746738910675,0.3616143465042114,0.338005781173706,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.7049257159233093,0.4097125828266144,0.2806422710418701,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.6874879598617554,0.3805667757987976,0.2759486138820648,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.6520088911056519,0.3245774507522583,0.3209075033664703,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.5710650682449341,0.2172147184610366,1.0430655479431152,285.65484619140625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1837463378906,285.6552734375,1.0,0.6944189071655273,1.0,1.0,0.0,1.0,-2.8561453819274902,2.8561389446258545,6.553289040311938e-06,2.20359754562378,0.8475158214569092,0.8475158214569092,0.0,410.7264099121094,410.0,21532.03125,-0.0,3331.57470703125,1.0,283.1499938964844,284.9045104980469,290.3077392578125,291.7577514648437,293.1499938964844,293.1499938964844,283.1499938964844,26672.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076919078826904,1.0,0.0,0.0,2.9302308559417725,2.930247068405152,5.729240228902199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.8486328125,0.0,814.10791015625,1895.4371337890625,0.0,1671.97705078125,0.7280625700950623,1.0,0.0,3.0,1.0,0.0
