time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.674613893032074,0.3604711294174194,0.3368459641933441,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7043805718421936,0.4094729721546173,0.280394047498703,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.6867299675941467,0.380010575056076,0.2754563689231872,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.6513550281524658,0.3241439759731293,0.320363312959671,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.5695717930793762,0.2161750495433807,1.0377427339553833,285.6765441894531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17169189453125,285.67730712890625,1.0,0.6937292814254761,1.0,1.0,0.0,1.0,-2.846675157546997,2.8466687202453613,6.509837476187386e-06,2.196261405944824,0.838919997215271,0.838919997215271,0.0,411.3018798828125,410.0,21262.140625,-0.0,3314.486083984375,1.0,283.1499938964844,284.9393310546875,290.2821960449219,291.71533203125,293.1499938964844,293.1499938964844,283.1499938964844,25673.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035806775093079,1.0,0.0,0.0,2.836266040802002,2.8362812995910645,5.367688231672219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90380859375,0.0,742.2493286132812,1895.4371337890625,0.0,1639.1251220703125,0.7056485414505005,1.0,0.0,3.0,1.0,0.0
12312240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.674613893032074,0.3604711294174194,0.3368459641933441,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7043805718421936,0.4094729721546173,0.280394047498703,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.6867299675941467,0.380010575056076,0.2754563689231872,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.6513550281524658,0.3241439759731293,0.320363312959671,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.5695717930793762,0.2161750495433807,1.0377427339553833,285.6765441894531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17169189453125,285.67730712890625,1.0,0.6937292814254761,1.0,1.0,0.0,1.0,-2.846675157546997,2.8466687202453613,6.509837476187386e-06,2.196261405944824,0.838919997215271,0.838919997215271,0.0,411.3018798828125,410.0,21262.140625,-0.0,3314.486083984375,1.0,283.1499938964844,284.9393310546875,290.2821960449219,291.71533203125,293.1499938964844,293.1499938964844,283.1499938964844,25673.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035806775093079,1.0,0.0,0.0,2.836266040802002,2.8362812995910645,5.367688231672219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90380859375,0.0,742.2493286132812,1895.4371337890625,0.0,1639.1251220703125,0.7056485414505005,1.0,0.0,3.0,1.0,0.0
12312300,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.6743181943893433,0.3600755631923675,0.3364488482475281,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.7043672800064087,0.4095247685909271,0.280396431684494,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.68662428855896,0.3799148797988891,0.2753544747829437,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.6512881517410278,0.3241132497787475,0.3202844262123108,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.5691832900047302,0.2158637195825576,1.0360738039016724,285.6925964355469,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.16815185546875,285.6937561035156,1.0,0.6934300661087036,1.0,1.0,0.0,1.0,-2.8439767360687256,2.84397029876709,6.497520644188626e-06,2.194188117980957,0.8345563411712646,0.8345563411712646,0.0,411.2444458007813,410.0,21126.56640625,-0.0,3308.556396484375,1.0,283.1499938964844,284.962646484375,290.27008056640625,291.6942749023437,293.1499938964844,293.1499938964844,283.1499938964844,25028.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012580633163452,1.0,0.0,0.0,2.780626058578491,2.7806408405303955,5.159154170542024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8095703125,0.0,701.4290161132812,1895.4371337890625,0.0,1620.6956787109375,0.6951101422309875,1.0,0.0,3.0,1.0,0.0
12312360,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.6741160750389099,0.3597435057163238,0.3361235558986664,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.7044452428817749,0.4096417129039764,0.2804513275623321,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.6866146922111511,0.3798872828483581,0.275311142206192,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.6513174772262573,0.324158251285553,0.3202898502349853,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.5689438581466675,0.2156476825475692,1.0348845720291138,285.7052001953125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1656494140625,285.7062072753906,1.0,0.693181037902832,1.0,1.0,0.0,1.0,-2.842203617095948,2.8421971797943115,6.48946388537297e-06,2.1928393840789795,0.8300804495811462,0.8300804495811462,0.0,411.0937805175781,410.0,21019.935546875,-0.0,3304.11669921875,1.0,283.1499938964844,284.980712890625,290.25946044921875,291.6764221191406,293.1499938964844,293.1499938964844,283.1499938964844,24660.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989290714263916,1.0,0.0,0.0,2.739809513092041,2.739823818206787,5.008805032957753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.1533203125,0.0,673.0197143554688,1895.4371337890625,0.0,1602.31201171875,0.6826575994491577,1.0,0.0,3.0,1.0,0.0
12312420,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.6738467216491699,0.3592026233673095,0.3355945348739624,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.7047324180603027,0.4099964797496795,0.2806515693664551,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.6867350935935974,0.3799594044685364,0.2753247618675232,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.6515279412269592,0.3243977427482605,0.3204586207866668,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.5687371492385864,0.2154178917407989,1.0335071086883545,285.7395935058594,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1626892089844,285.7408142089844,1.0,0.6928307414054871,1.0,1.0,0.0,1.0,-2.8404734134674072,2.8404667377471924,6.481691343651619e-06,2.191561698913574,0.8211089372634888,0.8211089372634888,0.0,410.7146911621094,410.0,20790.2421875,-0.0,3298.6650390625,1.0,283.1499938964844,285.0277099609375,290.2400207519531,291.64190673828125,293.1499938964844,293.1499938964844,283.1499938964844,23632.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942703127861023,1.0,0.0,0.0,2.641353845596313,2.6413674354553223,4.655287852983747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.9560546875,0.0,606.8991088867188,1895.4371337890625,0.0,1565.832275390625,0.6591971516609192,1.0,0.0,3.0,1.0,0.0
12312480,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.6738467216491699,0.3592026233673095,0.3355945348739624,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.7047324180603027,0.4099964797496795,0.2806515693664551,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.6867350935935974,0.3799594044685364,0.2753247618675232,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.6515279412269592,0.3243977427482605,0.3204586207866668,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.5687371492385864,0.2154178917407989,1.0335071086883545,285.7395935058594,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1626892089844,285.7408142089844,1.0,0.6928307414054871,1.0,1.0,0.0,1.0,-2.8404734134674072,2.8404667377471924,6.481691343651619e-06,2.191561698913574,0.8211089372634888,0.8211089372634888,0.0,410.7146911621094,410.0,20790.2421875,-0.0,3298.6650390625,1.0,283.1499938964844,285.0277099609375,290.2400207519531,291.64190673828125,293.1499938964844,293.1499938964844,283.1499938964844,23632.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942703127861023,1.0,0.0,0.0,2.641353845596313,2.6413674354553223,4.655287852983747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.9560546875,0.0,606.8991088867188,1895.4371337890625,0.0,1565.832275390625,0.6591971516609192,1.0,0.0,3.0,1.0,0.0
12312540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.6736639738082886,0.3587669730186462,0.335171103477478,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.7050946354866028,0.4104420840740204,0.2809224724769592,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.6869402527809143,0.3801327049732208,0.2754196524620056,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.6518418192863464,0.3247630298137665,0.3207632005214691,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.5687493085861206,0.2153718620538711,1.0330511331558228,285.7791748046875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16143798828125,285.7806091308594,1.0,0.6926565766334534,1.0,1.0,0.0,1.0,-2.840360403060913,2.8403539657592773,6.481334366981173e-06,2.191546440124512,0.8121103048324585,0.8121103048324585,0.0,410.3611450195313,410.0,20565.357421875,-0.0,3296.718017578125,1.0,283.1499938964844,285.0799255371094,290.2225646972656,291.6101989746094,293.1499938964844,293.1499938964844,283.1499938964844,22590.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898089051246643,1.0,0.0,0.0,2.5414915084838867,2.541504144668579,4.309934809043625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.578125,0.0,544.3375244140625,1895.4371337890625,0.0,1531.2734375,0.6353950500488281,1.0,0.0,3.0,1.0,0.0
12312600,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.6736639738082886,0.3587669730186462,0.335171103477478,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.7050946354866028,0.4104420840740204,0.2809224724769592,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.6869402527809143,0.3801327049732208,0.2754196524620056,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.6518418192863464,0.3247630298137665,0.3207632005214691,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.5687493085861206,0.2153718620538711,1.0330511331558228,285.7791748046875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16143798828125,285.7806091308594,1.0,0.6926565766334534,1.0,1.0,0.0,1.0,-2.840360403060913,2.8403539657592773,6.481334366981173e-06,2.191546440124512,0.8121103048324585,0.8121103048324585,0.0,410.3611450195313,410.0,20565.357421875,-0.0,3296.718017578125,1.0,283.1499938964844,285.0799255371094,290.2225646972656,291.6101989746094,293.1499938964844,293.1499938964844,283.1499938964844,22590.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898089051246643,1.0,0.0,0.0,2.5414915084838867,2.541504144668579,4.309934809043625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.578125,0.0,544.3375244140625,1895.4371337890625,0.0,1531.2734375,0.6353950500488281,1.0,0.0,3.0,1.0,0.0
12312660,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.6735243201255798,0.3584083914756775,0.3348218500614166,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.7054818868637085,0.410939484834671,0.2812329232692718,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.6871814727783203,0.3803727328777313,0.2755658030509949,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.6521999835968018,0.3251973390579223,0.321145087480545,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.5688912868499756,0.2154505103826522,1.0332125425338743,285.8236999511719,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1612548828125,285.8253173828125,1.0,0.6926217079162598,1.0,1.0,0.0,1.0,-2.841301441192627,2.841295003890991,6.485804533440387e-06,2.1923515796661377,0.8031883239746094,0.8031883239746094,0.0,410.07611083984375,410.0,20340.98046875,-0.0,3297.30419921875,1.0,283.1499938964844,285.1371154785156,290.2059631347656,291.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,21534.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855091452598572,1.0,0.0,0.0,2.4407877922058105,2.4407994747161865,3.9751489566697273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.51318359375,0.0,485.65618896484375,1895.4371337890625,0.0,1498.324462890625,0.6113685965538025,1.0,0.0,3.0,1.0,0.0
12312720,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.6735243201255798,0.3584083914756775,0.3348218500614166,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.7054818868637085,0.410939484834671,0.2812329232692718,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.6871814727783203,0.3803727328777313,0.2755658030509949,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.6521999835968018,0.3251973390579223,0.321145087480545,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.5688912868499756,0.2154505103826522,1.0332125425338743,285.8236999511719,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1612548828125,285.8253173828125,1.0,0.6926217079162598,1.0,1.0,0.0,1.0,-2.841301441192627,2.841295003890991,6.485804533440387e-06,2.1923515796661377,0.8031883239746094,0.8031883239746094,0.0,410.07611083984375,410.0,20340.98046875,-0.0,3297.30419921875,1.0,283.1499938964844,285.1371154785156,290.2059631347656,291.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,21534.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855091452598572,1.0,0.0,0.0,2.4407877922058105,2.4407994747161865,3.9751489566697273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.51318359375,0.0,485.65618896484375,1895.4371337890625,0.0,1498.324462890625,0.6113685965538025,1.0,0.0,3.0,1.0,0.0
12312780,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.673419713973999,0.3581194579601288,0.3345367312431335,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.7058823704719543,0.4114755392074585,0.2815709412097931,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.687449038028717,0.3806702196598053,0.2757535278797149,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.6525816321372986,0.3256775438785553,0.3215749859809875,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.5691263675689697,0.215624526143074,1.0338327884674072,285.8731384277344,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1618347167969,285.8749389648437,1.0,0.6926953792572021,1.0,1.0,0.0,1.0,-2.8430263996124268,2.843019962310791,6.493864020740148e-06,2.193764925003052,0.7944459915161133,0.7944459915161133,0.0,409.85198974609375,410.0,20114.63671875,-0.0,3299.823486328125,1.0,283.1499938964844,285.1993103027344,290.1898193359375,291.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,20464.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812520623207092,1.0,0.0,0.0,2.339792251586914,2.3398032188415527,3.652985753888061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.53076171875,0.0,431.0675964355469,1895.4371337890625,0.0,1466.055908203125,0.5902330279350281,1.0,0.0,3.0,1.0,0.0
12312840,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.673419713973999,0.3581194579601288,0.3345367312431335,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.7058823704719543,0.4114755392074585,0.2815709412097931,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.687449038028717,0.3806702196598053,0.2757535278797149,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.6525816321372986,0.3256775438785553,0.3215749859809875,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.5691263675689697,0.215624526143074,1.0338327884674072,285.8731384277344,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1618347167969,285.8749389648437,1.0,0.6926953792572021,1.0,1.0,0.0,1.0,-2.8430263996124268,2.843019962310791,6.493864020740148e-06,2.193764925003052,0.7944459915161133,0.7944459915161133,0.0,409.85198974609375,410.0,20114.63671875,-0.0,3299.823486328125,1.0,283.1499938964844,285.1993103027344,290.1898193359375,291.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,20464.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812520623207092,1.0,0.0,0.0,2.339792251586914,2.3398032188415527,3.652985753888061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.53076171875,0.0,431.0675964355469,1895.4371337890625,0.0,1466.055908203125,0.5902330279350281,1.0,0.0,3.0,1.0,0.0
12312900,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.6733708381652832,0.3579770922660827,0.3344075679779053,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.7060793042182922,0.4117384254932403,0.2817435264587402,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.6875842213630676,0.3808202743530273,0.2758559584617615,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.6527726650238037,0.3259173333644867,0.3217982053756714,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.5692660808563232,0.2157318443059921,1.0342679023742676,285.8930053710937,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1622009277344,285.8946228027344,1.0,0.6927635073661804,1.0,1.0,0.0,1.0,-2.8440818786621094,2.8440754413604736,6.498785296571441e-06,2.194624185562134,0.7900521159172058,0.7900521159172058,0.0,409.765625,410.0,20024.2578125,-0.0,3301.61181640625,1.0,283.1499938964844,285.22412109375,290.1828918457031,291.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,20152.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792644262313843,1.0,0.0,0.0,2.301962614059448,2.3019731044769287,3.535818109412503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.756103515625,0.0,412.1206665039063,1895.4371337890625,0.0,1451.1126708984375,0.5815069079399109,1.0,0.0,3.0,1.0,0.0
12312960,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.6733089685440063,0.3578230738639831,0.3342715203762054,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.7062612771987915,0.4119861721992492,0.2819087505340576,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.6877065896987915,0.3809590637683868,0.2759533822536468,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.6529519557952881,0.3261465430259704,0.3220150470733642,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.5694057941436768,0.2158432602882385,1.0347384214401243,285.9110107421875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1625366210937,285.9125061035156,1.0,0.6928437352180481,1.0,1.0,0.0,1.0,-2.8451452255249023,2.8451387882232666,6.503747044916963e-06,2.1954903602600098,0.7856448888778687,0.7856448888778687,0.0,409.7038269042969,410.0,19939.9921875,-0.0,3303.5361328125,1.0,283.1499938964844,285.2466735839844,290.176513671875,291.525390625,293.1499938964844,293.1499938964844,283.1499938964844,19909.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774085760116577,1.0,0.0,0.0,2.268030405044556,2.268040657043457,3.4323463182772684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.362548828125,0.0,395.7767639160156,1895.4371337890625,0.0,1437.23193359375,0.5737401247024536,1.0,0.0,3.0,1.0,0.0
12313020,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.6731402277946472,0.357475608587265,0.3339675664901733,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7065736651420593,0.4124282300472259,0.2822074890136719,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.6879063248634338,0.3811964690685272,0.276123434305191,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.6532679200172424,0.3265646994113922,0.3224159479141235,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.569670557975769,0.2160666435956955,1.0357121229171753,285.9431457519531,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1629638671875,285.9444580078125,1.0,0.6930205821990967,1.0,1.0,0.0,1.0,-2.8471498489379883,2.8471434116363525,6.5131180235766806e-06,2.197129011154175,0.7767869830131531,0.7767869830131531,0.0,409.6427612304688,410.0,19784.583984375,-0.0,3307.435546875,1.0,283.1499938964844,285.2869567871094,290.1646728515625,291.5040283203125,293.1499938964844,293.1499938964844,283.1499938964844,19574.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674083948135376,1.0,0.0,0.0,2.208472728729248,2.2084827423095703,3.2544488703933894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.326416015625,0.0,368.5633239746094,1895.4371337890625,0.0,1412.54052734375,0.5602651834487915,1.0,0.0,3.0,1.0,0.0
12313080,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.6731402277946472,0.357475608587265,0.3339675664901733,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7065736651420593,0.4124282300472259,0.2822074890136719,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.6879063248634338,0.3811964690685272,0.276123434305191,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.6532679200172424,0.3265646994113922,0.3224159479141235,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.569670557975769,0.2160666435956955,1.0357121229171753,285.9431457519531,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1629638671875,285.9444580078125,1.0,0.6930205821990967,1.0,1.0,0.0,1.0,-2.8471498489379883,2.8471434116363525,6.5131180235766806e-06,2.197129011154175,0.7767869830131531,0.7767869830131531,0.0,409.6427612304688,410.0,19784.583984375,-0.0,3307.435546875,1.0,283.1499938964844,285.2869567871094,290.1646728515625,291.5040283203125,293.1499938964844,293.1499938964844,283.1499938964844,19574.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674083948135376,1.0,0.0,0.0,2.208472728729248,2.2084827423095703,3.2544488703933894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.326416015625,0.0,368.5633239746094,1895.4371337890625,0.0,1412.54052734375,0.5602651834487915,1.0,0.0,3.0,1.0,0.0
12313140,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.6729215979576111,0.3570833504199981,0.3336232900619507,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.7068244814872742,0.4128015041351318,0.2824617326259613,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.6880549192428589,0.3813863694667816,0.2762606143951416,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.6535313725471497,0.3269292414188385,0.3227682113647461,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.5699125528335571,0.2162841111421585,1.0366778373718262,285.97198486328125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16314697265625,285.9731750488281,1.0,0.6931992173194885,1.0,1.0,0.0,1.0,-2.84892201423645,2.848915338516236,6.521426712424727e-06,2.198586225509644,0.76787930727005,0.76787930727005,0.0,409.6364440917969,410.0,19640.892578125,-0.0,3311.117431640625,1.0,283.1499938964844,285.3231811523437,290.1532897949219,291.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,19373.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711657643318176,1.0,0.0,0.0,2.156169176101685,2.1561787128448486,3.102123287135328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.86669921875,0.0,346.15692138671875,1895.4371337890625,0.0,1391.0557861328125,0.5486094355583191,1.0,0.0,3.0,1.0,0.0
12313200,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.6729215979576111,0.3570833504199981,0.3336232900619507,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.7068244814872742,0.4128015041351318,0.2824617326259613,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.6880549192428589,0.3813863694667816,0.2762606143951416,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.6535313725471497,0.3269292414188385,0.3227682113647461,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.5699125528335571,0.2162841111421585,1.0366778373718262,285.97198486328125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16314697265625,285.9731750488281,1.0,0.6931992173194885,1.0,1.0,0.0,1.0,-2.84892201423645,2.848915338516236,6.521426712424727e-06,2.198586225509644,0.76787930727005,0.76787930727005,0.0,409.6364440917969,410.0,19640.892578125,-0.0,3311.117431640625,1.0,283.1499938964844,285.3231811523437,290.1532897949219,291.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,19373.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711657643318176,1.0,0.0,0.0,2.156169176101685,2.1561787128448486,3.102123287135328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.86669921875,0.0,346.15692138671875,1895.4371337890625,0.0,1391.0557861328125,0.5486094355583191,1.0,0.0,3.0,1.0,0.0
12313260,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.6726722717285156,0.3566628396511078,0.3332510590553283,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7070273756980896,0.4131102263927459,0.2826743721961975,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.6881685256958008,0.3815376758575439,0.2763707935810089,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.6537559032440186,0.3272498250007629,0.3230777084827423,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.5701408386230469,0.2164987325668335,1.0376297235488892,285.99932861328125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1632080078125,286.0005187988281,1.0,0.693368136882782,1.0,1.0,0.0,1.0,-2.8504884243011475,2.8504817485809326,6.528792255267035e-06,2.199881792068481,0.758946418762207,0.758946418762207,0.0,409.654296875,410.0,19504.302734375,-0.0,3314.48828125,1.0,283.1499938964844,285.357421875,290.14215087890625,291.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,19255.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684814691543579,1.0,0.0,0.0,2.1080574989318848,2.1080667972564697,2.965229271012504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.729736328125,0.0,326.6795654296875,1895.4371337890625,0.0,1371.450439453125,0.5380274653434753,1.0,0.0,3.0,1.0,0.0
12313320,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.6726722717285156,0.3566628396511078,0.3332510590553283,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7070273756980896,0.4131102263927459,0.2826743721961975,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.6881685256958008,0.3815376758575439,0.2763707935810089,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.6537559032440186,0.3272498250007629,0.3230777084827423,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.5701408386230469,0.2164987325668335,1.0376297235488892,285.99932861328125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1632080078125,286.0005187988281,1.0,0.693368136882782,1.0,1.0,0.0,1.0,-2.8504884243011475,2.8504817485809326,6.528792255267035e-06,2.199881792068481,0.758946418762207,0.758946418762207,0.0,409.654296875,410.0,19504.302734375,-0.0,3314.48828125,1.0,283.1499938964844,285.357421875,290.14215087890625,291.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,19255.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684814691543579,1.0,0.0,0.0,2.1080574989318848,2.1080667972564697,2.965229271012504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.729736328125,0.0,326.6795654296875,1895.4371337890625,0.0,1371.450439453125,0.5380274653434753,1.0,0.0,3.0,1.0,0.0
12313380,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.6725364327430725,0.356438547372818,0.3330511450767517,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7071167826652527,0.4132477045059204,0.2827686667442322,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.6882175803184509,0.3816039860248565,0.2764187455177307,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.6538618206977844,0.3274030983448028,0.3232249319553375,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.012939453125,0.570258617401123,0.2166115343570709,1.03812837600708,286.01336669921875,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1632385253906,286.0145263671875,1.0,0.6934512257575989,1.0,1.0,0.0,1.0,-2.8512439727783203,2.851237535476685,6.532352017529775e-06,2.2005090713500977,0.7543019652366638,0.7543019652366638,0.0,409.666259765625,410.0,19435.181640625,-0.0,3316.13134765625,1.0,283.1499938964844,285.3748779296875,290.136474609375,291.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,19214.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671323776245117,1.0,0.0,0.0,2.084089517593384,2.0840988159179688,2.898185300637124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.085693359375,0.0,317.3489074707031,1895.4371337890625,0.0,1361.6546630859375,0.5328007936477661,1.0,0.0,3.0,1.0,0.0
12313440,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.6724100708961487,0.3562309741973877,0.332865297794342,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.7071934938430786,0.4133661687374115,0.2828490436077118,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.688259482383728,0.381660521030426,0.2764591872692108,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.6539556980133057,0.3275391161441803,0.323354959487915,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.5703684091567993,0.2167169153690338,1.0385934114456177,286.0263671875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16326904296875,286.0275573730469,1.0,0.6935256719589233,1.0,1.0,0.0,1.0,-2.8519227504730225,2.851916074752808,6.535551165143261e-06,2.201073169708252,0.7500222325325012,0.7500222325325012,0.0,409.6764526367188,410.0,19372.13671875,-0.0,3317.605224609375,1.0,283.1499938964844,285.3910217285156,290.13134765625,291.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,19184.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658958196640015,1.0,0.0,0.0,2.0623605251312256,2.0623695850372314,2.838066563981556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.8564453125,0.0,309.08526611328125,1895.4371337890625,0.0,1352.710693359375,0.5280835628509521,1.0,0.0,3.0,1.0,0.0
12313500,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.672278881072998,0.3560158908367157,0.3326716423034668,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.7072688341140747,0.413482517004013,0.2829270660877228,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.6883006691932678,0.3817156851291656,0.276498019695282,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.6540501713752747,0.3276759684085846,0.3234850168228149,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.5704847574234009,0.2168285995721817,1.039084792137146,286.0400085449219,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1633605957031,286.04119873046875,1.0,0.6936011910438538,1.0,1.0,0.0,1.0,-2.8526175022125244,2.8526110649108887,6.538828074553749e-06,2.201650857925415,0.7455754280090332,0.7455754280090332,0.0,409.6852722167969,410.0,19307.251953125,-0.0,3319.10693359375,1.0,283.1499938964844,285.4078369140625,290.12615966796875,291.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,19160.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646144390106201,1.0,0.0,0.0,2.0400936603546143,2.040102481842041,2.7771130817200174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.529052734375,0.0,300.80474853515625,1895.4371337890625,0.0,1343.4765625,0.523270308971405,1.0,0.0,3.0,1.0,0.0
12313560,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.6721497774124146,0.355803370475769,0.3324797749519348,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.7073419690132141,0.4135948717594147,0.283001571893692,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.6883412003517151,0.3817692697048187,0.2765350341796875,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.6541430354118347,0.3278098404407501,0.3236114382743835,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.5706039667129517,0.2169427424669265,1.0395855903625488,286.0538330078125,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1634521484375,286.0550537109375,1.0,0.6936755776405334,1.0,1.0,0.0,1.0,-2.8533132076263428,2.853306531906128,6.542108167195693e-06,2.202228546142578,0.74114590883255,0.74114590883255,0.0,409.69140625,410.0,19242.9609375,-0.0,3320.597412109375,1.0,283.1499938964844,285.4248046875,290.1211853027344,291.4276733398437,293.1499938964844,293.1499938964844,283.1499938964844,19141.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663332462310791,1.0,0.0,0.0,2.018094539642334,2.0181033611297607,2.717542599839362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.275146484375,0.0,292.7992858886719,1895.4371337890625,0.0,1334.2742919921875,0.5185325741767883,1.0,0.0,3.0,1.0,0.0
12313620,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.6718995571136475,0.3553864061832428,0.3321024477481842,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.7074881792068481,0.4138171672821045,0.2831463515758514,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.6884250044822693,0.381877988576889,0.2766081690788269,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.6543278098106384,0.3280729949474334,0.3238582015037536,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.5708537697792053,0.2171805649995803,1.0406235456466677,286.0821533203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16375732421875,286.0834045410156,1.0,0.693824052810669,1.0,1.0,0.0,1.0,-2.8547403812408447,2.854733943939209,6.548834335262654e-06,2.203411102294922,0.7323585152626038,0.7323585152626038,0.0,409.6947937011719,410.0,19115.888671875,-0.0,3323.612548828125,1.0,283.1499938964844,285.45928955078125,290.1118469238281,291.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,19112.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660756528377533,1.0,0.0,0.0,1.9747124910354608,1.974721074104309,2.601963160486776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.00732421875,0.0,277.4948425292969,1895.4371337890625,0.0,1315.8917236328125,0.5092341899871826,1.0,0.0,3.0,1.0,0.0
12313680,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.6718995571136475,0.3553864061832428,0.3321024477481842,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.7074881792068481,0.4138171672821045,0.2831463515758514,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.6884250044822693,0.381877988576889,0.2766081690788269,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.6543278098106384,0.3280729949474334,0.3238582015037536,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.5708537697792053,0.2171805649995803,1.0406235456466677,286.0821533203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16375732421875,286.0834045410156,1.0,0.693824052810669,1.0,1.0,0.0,1.0,-2.8547403812408447,2.854733943939209,6.548834335262654e-06,2.203411102294922,0.7323585152626038,0.7323585152626038,0.0,409.6947937011719,410.0,19115.888671875,-0.0,3323.612548828125,1.0,283.1499938964844,285.45928955078125,290.1118469238281,291.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,19112.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660756528377533,1.0,0.0,0.0,1.9747124910354608,1.974721074104309,2.601963160486776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.00732421875,0.0,277.4948425292969,1895.4371337890625,0.0,1315.8917236328125,0.5092341899871826,1.0,0.0,3.0,1.0,0.0
12313740,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.6716635823249817,0.354986310005188,0.3317378163337707,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7076405882835388,0.4140428304672241,0.2832919657230377,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.6885193586349487,0.3819984495639801,0.2766869366168976,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.6545158624649048,0.3283363878726959,0.3241022229194641,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.5711233615875244,0.2174348086118698,1.0417276620864868,286.1115417480469,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1642761230469,286.1128234863281,1.0,0.6939770579338074,1.0,1.0,0.0,1.0,-2.856267213821411,2.8562605381011963,6.55601888865931e-06,2.204669713973999,0.723701000213623,0.723701000213623,0.0,409.6857299804688,410.0,18990.736328125,-0.0,3326.778564453125,1.0,283.1499938964844,285.4946594238281,290.103515625,291.394287109375,293.1499938964844,293.1499938964844,283.1499938964844,19087.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581652760505676,1.0,0.0,0.0,1.9320553541183472,1.932063698768616,2.4907637907745084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1005859375,0.0,263.0363464355469,1895.4371337890625,0.0,1297.5477294921875,0.5001417994499207,1.0,0.0,3.0,1.0,0.0
12313800,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.6716635823249817,0.354986310005188,0.3317378163337707,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7076405882835388,0.4140428304672241,0.2832919657230377,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.6885193586349487,0.3819984495639801,0.2766869366168976,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.6545158624649048,0.3283363878726959,0.3241022229194641,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.5711233615875244,0.2174348086118698,1.0417276620864868,286.1115417480469,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1642761230469,286.1128234863281,1.0,0.6939770579338074,1.0,1.0,0.0,1.0,-2.856267213821411,2.8562605381011963,6.55601888865931e-06,2.204669713973999,0.723701000213623,0.723701000213623,0.0,409.6857299804688,410.0,18990.736328125,-0.0,3326.778564453125,1.0,283.1499938964844,285.4946594238281,290.103515625,291.394287109375,293.1499938964844,293.1499938964844,283.1499938964844,19087.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581652760505676,1.0,0.0,0.0,1.9320553541183472,1.932063698768616,2.4907637907745084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1005859375,0.0,263.0363464355469,1895.4371337890625,0.0,1297.5477294921875,0.5001417994499207,1.0,0.0,3.0,1.0,0.0
12313860,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.6714474558830261,0.3546114861965179,0.3313931822776794,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.7078025937080383,0.4142772555351257,0.2834416031837463,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.6886312961578369,0.3821410238742828,0.2767787575721741,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.6547148823738098,0.3286125361919403,0.3243545591831207,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.5714156031608582,0.2177076488733291,1.0429095029830933,286.1419982910156,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1649475097656,286.1433410644531,1.0,0.6941402554512024,1.0,1.0,0.0,1.0,-2.8579440116882324,2.8579373359680176,6.563896022271365e-06,2.2060437202453613,0.7152113914489746,0.7152113914489746,0.0,409.6651306152344,410.0,18867.484375,-0.0,3330.20654296875,1.0,283.1499938964844,285.5309753417969,290.0962219238281,291.3793029785156,293.1499938964844,293.1499938964844,283.1499938964844,19064.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555659770965576,1.0,0.0,0.0,1.8901158571243288,1.890123963356018,2.383802382155409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.571533203125,0.0,249.36032104492188,1895.4371337890625,0.0,1279.297607421875,0.4912450611591339,1.0,0.0,3.0,1.0,0.0
12313920,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14190673828125,0.6714474558830261,0.3546114861965179,0.3313931822776794,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419982910156,0.7078025937080383,0.4142772555351257,0.2834416031837463,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.6886312961578369,0.3821410238742828,0.2767787575721741,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.6547148823738098,0.3286125361919403,0.3243545591831207,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.5714156031608582,0.2177076488733291,1.0429095029830933,286.1419982910156,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1649475097656,286.1433410644531,1.0,0.6941402554512024,1.0,1.0,0.0,1.0,-2.8579440116882324,2.8579373359680176,6.563896022271365e-06,2.2060437202453613,0.7152113914489746,0.7152113914489746,0.0,409.6651306152344,410.0,18867.484375,-0.0,3330.20654296875,1.0,283.1499938964844,285.5309753417969,290.0962219238281,291.3793029785156,293.1499938964844,293.1499938964844,283.1499938964844,19064.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555659770965576,1.0,0.0,0.0,1.8901158571243288,1.890123963356018,2.383802382155409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.571533203125,0.0,249.36032104492188,1895.4371337890625,0.0,1279.297607421875,0.4912450611591339,1.0,0.0,3.0,1.0,0.0
12313980,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.6712563037872314,0.3542690277099609,0.3310752213001251,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.7079793214797974,0.4145295917987823,0.2836009562015533,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.6887665390968323,0.3823142349720001,0.2768898904323578,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.6549322009086609,0.3289113640785217,0.3246253132820129,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.5717324614524841,0.2180006802082061,1.0441765785217283,286.17352294921875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1658020019531,286.1749267578125,1.0,0.6943188309669495,1.0,1.0,0.0,1.0,-2.8598172664642334,2.8598105907440186,6.5726812863431405e-06,2.207569599151612,0.7069249749183655,0.7069249749183655,0.0,409.6339416503906,410.0,18746.357421875,-0.0,3333.99951171875,1.0,283.1499938964844,285.5681457519531,290.0899658203125,291.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,19038.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529687643051147,1.0,0.0,0.0,1.848995804786682,1.8490036725997925,2.281209816601404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.4384765625,0.0,236.44873046875,1895.4371337890625,0.0,1261.2147216796875,0.4825601875782013,1.0,0.0,3.0,1.0,0.0
