time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314040,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.6712563037872314,0.3542690277099609,0.3310752213001251,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.7079793214797974,0.4145295917987823,0.2836009562015533,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.6887665390968323,0.3823142349720001,0.2768898904323578,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.6549322009086609,0.3289113640785217,0.3246253132820129,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.5717324614524841,0.2180006802082061,1.0441765785217283,286.17352294921875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1658020019531,286.1749267578125,1.0,0.6943188309669495,1.0,1.0,0.0,1.0,-2.8598172664642334,2.8598105907440186,6.5726812863431405e-06,2.207569599151612,0.7069249749183655,0.7069249749183655,0.0,409.6339416503906,410.0,18746.357421875,-0.0,3333.99951171875,1.0,283.1499938964844,285.5681457519531,290.0899658203125,291.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,19038.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529687643051147,1.0,0.0,0.0,1.848995804786682,1.8490036725997925,2.281209816601404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.4384765625,0.0,236.44873046875,1895.4371337890625,0.0,1261.2147216796875,0.4825601875782013,1.0,0.0,3.0,1.0,0.0
12314100,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.6711715459823608,0.3541119992733001,0.3309282064437866,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.7080749869346619,0.4146653413772583,0.2836862206459045,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.688844621181488,0.3824148178100586,0.2769545018672943,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.6550495028495789,0.3290718793869018,0.3247701823711395,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.5719007253646851,0.2181552946567535,1.044844627380371,286.1896667480469,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1662902832031,286.1910705566406,1.0,0.6944155097007751,1.0,1.0,0.0,1.0,-2.8608415126800537,2.860835075378418,6.577479325642344e-06,2.208400249481201,0.7028697729110718,0.7028697729110718,0.0,409.61468505859375,410.0,18686.74609375,-0.0,3336.064208984375,1.0,283.1499938964844,285.5870056152344,290.0872802734375,291.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,19024.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516751646995544,1.0,0.0,0.0,1.8287997245788568,1.8288074731826784,2.2316478975881185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.033447265625,0.0,230.2823181152344,1895.4371337890625,0.0,1252.26611328125,0.4783079028129577,1.0,0.0,3.0,1.0,0.0
12314160,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.6710941791534424,0.3539646863937378,0.3307895362377167,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.7081760168075562,0.4148084223270416,0.2837758958339691,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.6889299750328064,0.3825252652168274,0.2770256400108337,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.6551730632781982,0.3292404413223266,0.3249222040176391,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054443359375,0.572075366973877,0.2183152288198471,1.0455355644226074,286.2059936523437,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.16680908203125,286.2073974609375,1.0,0.6945176124572754,1.0,1.0,0.0,1.0,-2.8619272708892822,2.8619208335876465,6.582562946277903e-06,2.209278583526612,0.698876142501831,0.698876142501831,0.0,409.5934448242188,410.0,18627.767578125,-0.0,3338.24951171875,1.0,283.1499938964844,285.60601806640625,290.0848083496094,291.3529663085937,293.1499938964844,293.1499938964844,283.1499938964844,19008.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503860354423523,1.0,0.0,0.0,1.8088642358779907,1.8088719844818115,2.183259368848667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.727294921875,0.0,224.30642700195312,1895.4371337890625,0.0,1243.3861083984375,0.4741190969944,1.0,0.0,3.0,1.0,0.0
12314220,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.670962393283844,0.3537009358406067,0.330538660287857,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.708395779132843,0.4151195287704468,0.2839705049991607,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.6891237497329712,0.3827779293060303,0.2771889269351959,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.6554402709007263,0.3296040892601013,0.3252497315406799,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.5724437236785889,0.218651071190834,1.0469859838485718,286.2391662597656,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1679382324219,286.2406311035156,1.0,0.6947394013404846,1.0,1.0,0.0,1.0,-2.864293098449707,2.864286422729492,6.593630132556427e-06,2.211185932159424,0.6910852789878845,0.6910852789878845,0.0,409.5457458496094,410.0,18511.9453125,-0.0,3343.00830078125,1.0,283.1499938964844,285.6444396972656,290.0807189941406,291.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,18975.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478237509727478,1.0,0.0,0.0,1.7698562145233154,1.7698637247085571,2.090111053121291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.43359375,0.0,212.9266052246093,1895.4371337890625,0.0,1225.8519287109375,0.4659474492073059,1.0,0.0,3.0,1.0,0.0
12314280,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.670962393283844,0.3537009358406067,0.330538660287857,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.708395779132843,0.4151195287704468,0.2839705049991607,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391357421875,0.6891237497329712,0.3827779293060303,0.2771889269351959,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.6554402709007263,0.3296040892601013,0.3252497315406799,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.5724437236785889,0.218651071190834,1.0469859838485718,286.2391662597656,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1679382324219,286.2406311035156,1.0,0.6947394013404846,1.0,1.0,0.0,1.0,-2.864293098449707,2.864286422729492,6.593630132556427e-06,2.211185932159424,0.6910852789878845,0.6910852789878845,0.0,409.5457458496094,410.0,18511.9453125,-0.0,3343.00830078125,1.0,283.1499938964844,285.6444396972656,290.0807189941406,291.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,18975.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478237509727478,1.0,0.0,0.0,1.7698562145233154,1.7698637247085571,2.090111053121291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.43359375,0.0,212.9266052246093,1895.4371337890625,0.0,1225.8519287109375,0.4659474492073059,1.0,0.0,3.0,1.0,0.0
12314340,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.6708632707595825,0.3534812331199646,0.3303259313106537,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.7086415886878967,0.4154689013957977,0.2841889560222626,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.6893507838249207,0.3830771744251251,0.2773833274841308,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.6557368040084839,0.3300069868564605,0.3256126344203949,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.5728378295898438,0.219008594751358,1.0485305786132812,286.2729187011719,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1692199707031,286.2743835449219,1.0,0.6949874758720398,1.0,1.0,0.0,1.0,-2.866938591003418,2.8669321537017822,6.605998805753188e-06,2.2133102416992188,0.6835797429084778,0.6835797429084778,0.0,409.4922790527344,410.0,18399.419921875,-0.0,3348.33544921875,1.0,283.1499938964844,285.6831359863281,290.0776672363281,291.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18938.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452938914299011,1.0,0.0,0.0,1.7321627140045166,1.7321699857711792,2.002030896619545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.594482421875,0.0,202.3167724609375,1895.4371337890625,0.0,1208.6900634765625,0.458082914352417,1.0,0.0,3.0,1.0,0.0
12314400,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.6708632707595825,0.3534812331199646,0.3303259313106537,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.7086415886878967,0.4154689013957977,0.2841889560222626,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.6893507838249207,0.3830771744251251,0.2773833274841308,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.6557368040084839,0.3300069868564605,0.3256126344203949,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.5728378295898438,0.219008594751358,1.0485305786132812,286.2729187011719,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1692199707031,286.2743835449219,1.0,0.6949874758720398,1.0,1.0,0.0,1.0,-2.866938591003418,2.8669321537017822,6.605998805753188e-06,2.2133102416992188,0.6835797429084778,0.6835797429084778,0.0,409.4922790527344,410.0,18399.419921875,-0.0,3348.33544921875,1.0,283.1499938964844,285.6831359863281,290.0776672363281,291.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18938.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452938914299011,1.0,0.0,0.0,1.7321627140045166,1.7321699857711792,2.002030896619545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.594482421875,0.0,202.3167724609375,1895.4371337890625,0.0,1208.6900634765625,0.458082914352417,1.0,0.0,3.0,1.0,0.0
12314460,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.6707975268363953,0.3533070385456085,0.3301529586315155,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070068359375,0.7089150547981262,0.415860503911972,0.2844340801239013,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.689612627029419,0.3834258317947387,0.27761110663414,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.6560644507408142,0.3304519653320312,0.3260138630867004,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30645751953125,0.5732567310333252,0.2193871587514877,1.0501670837402344,286.3070068359375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1705627441406,286.3084716796875,1.0,0.695263683795929,1.0,1.0,0.0,1.0,-2.8698744773864746,2.86986780166626,6.619720807066187e-06,2.2156598567962646,0.67637699842453,0.67637699842453,0.0,409.4347839355469,410.0,18290.556640625,-0.0,3354.263427734375,1.0,283.1499938964844,285.721923828125,290.07568359375,291.3228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18897.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642806887626648,1.0,0.0,0.0,1.6959271430969238,1.6959342956542969,1.9191450917332986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.221435546875,0.0,192.46807861328125,1895.4371337890625,0.0,1191.967529296875,0.4505532085895538,1.0,0.0,3.0,1.0,0.0
12314520,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.6707975268363953,0.3533070385456085,0.3301529586315155,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070068359375,0.7089150547981262,0.415860503911972,0.2844340801239013,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.689612627029419,0.3834258317947387,0.27761110663414,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.6560644507408142,0.3304519653320312,0.3260138630867004,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30645751953125,0.5732567310333252,0.2193871587514877,1.0501670837402344,286.3070068359375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1705627441406,286.3084716796875,1.0,0.695263683795929,1.0,1.0,0.0,1.0,-2.8698744773864746,2.86986780166626,6.619720807066187e-06,2.2156598567962646,0.67637699842453,0.67637699842453,0.0,409.4347839355469,410.0,18290.556640625,-0.0,3354.263427734375,1.0,283.1499938964844,285.721923828125,290.07568359375,291.3228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18897.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642806887626648,1.0,0.0,0.0,1.6959271430969238,1.6959342956542969,1.9191450917332986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.221435546875,0.0,192.46807861328125,1895.4371337890625,0.0,1191.967529296875,0.4505532085895538,1.0,0.0,3.0,1.0,0.0
12314580,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.6707744598388672,0.3532250225543976,0.3300689160823822,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7090930938720703,0.4161173403263092,0.2845950722694397,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.6897870898246765,0.3836600184440613,0.2777647674083709,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.6562766432762146,0.330740362405777,0.3262742161750793,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.5735195875167847,0.2196241021156311,1.051192283630371,286.3275146484375,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17138671875,286.3289794921875,1.0,0.6954436302185059,1.0,1.0,0.0,1.0,-2.871779441833496,2.8717730045318604,6.628624760196544e-06,2.217181205749512,0.6722084879875183,0.6722084879875183,0.0,409.3989868164063,410.0,18227.197265625,-0.0,3358.12158203125,1.0,283.1499938964844,285.7451171875,290.0749816894531,291.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18871.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413404941558838,1.0,0.0,0.0,1.6749482154846191,1.6749553680419922,1.871958374977112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.232177734375,0.0,186.9207305908203,1895.4371337890625,0.0,1182.1768798828125,0.4462081491947174,1.0,0.0,3.0,1.0,0.0
12314640,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.6707653999328613,0.3531790375709533,0.3300205767154693,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.7092173099517822,0.4162973165512085,0.2847080528736114,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.6899102330207825,0.3838260471820831,0.2778739035129547,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.6564242839813232,0.3309410810470581,0.3264555931091308,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.5736990571022034,0.2197857052087783,1.0518916845321655,286.3411865234375,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1719665527344,286.3426513671875,1.0,0.6955692172050476,1.0,1.0,0.0,1.0,-2.87310528755188,2.873098611831665,6.634822057094425e-06,2.218238592147827,0.6694905161857605,0.6694905161857605,0.0,409.374755859375,410.0,18185.71484375,-0.0,3360.81201171875,1.0,283.1499938964844,285.7605285644531,290.0747375488281,291.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18854.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403725147247314,1.0,0.0,0.0,1.6612699031829834,1.661276936531067,1.8415089186873962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.32666015625,0.0,183.3641052246093,1895.4371337890625,0.0,1175.7425537109375,0.4433809816837311,1.0,0.0,3.0,1.0,0.0
12314700,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581237792969,0.6707621216773987,0.35313281416893,0.3299700319766998,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582458496094,0.7093796730041504,0.4165337383747101,0.2848565876483917,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.6900729537010193,0.3840463757514953,0.2780191302299499,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35809326171875,0.656616747379303,0.3312029838562011,0.3266924619674682,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.5739286541938782,0.2199922204017639,1.0527859926223757,286.3582458496094,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1726989746094,286.3597106933594,1.0,0.6957334876060486,1.0,1.0,0.0,1.0,-2.874833583831787,2.8748269081115723,6.642902462772327e-06,2.2196156978607178,0.6661713719367981,0.6661713719367981,0.0,409.3442077636719,410.0,18134.9609375,-0.0,3364.3271484375,1.0,283.1499938964844,285.7796630859375,290.0746765136719,291.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18831.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391792297363281,1.0,0.0,0.0,1.6445766687393188,1.6445835828781128,1.8046858940579121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.06884765625,0.0,179.08763122558594,1895.4371337890625,0.0,1167.8414306640625,0.4399371445178985,1.0,0.0,3.0,1.0,0.0
12314760,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.670767068862915,0.3530980944633484,0.3299295902252197,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.375244140625,0.7095492482185364,0.4167817234992981,0.2850127220153808,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752136230469,0.6902446150779724,0.3842797577381134,0.2781732976436615,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750915527344,0.6568173766136169,0.3314763605594635,0.3269398510456085,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.5741633176803589,0.2202031016349792,1.0536998510360718,286.375244140625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1734619140625,286.376708984375,1.0,0.6959050893783569,1.0,1.0,0.0,1.0,-2.876633882522583,2.876627445220948,6.651321655226639e-06,2.2210488319396973,0.6629329323768616,0.6629329323768616,0.0,409.3135070800781,410.0,18085.279296875,-0.0,3367.996826171875,1.0,283.1499938964844,285.7987060546875,290.0748596191406,291.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18809.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380017995834351,1.0,0.0,0.0,1.6283009052276611,1.628307819366455,1.769142272678437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.92724609375,0.0,174.98532104492188,1895.4371337890625,0.0,1160.079833984375,0.4365864992141723,1.0,0.0,3.0,1.0,0.0
12314820,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6708030104637146,0.3530667126178741,0.3298811614513397,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.7099085450172424,0.4173094034194946,0.2853463590145111,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.6906142830848694,0.3847846388816833,0.2785081565380096,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.6572449803352356,0.3320616781711578,0.3274689614772796,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.5746469497680664,0.220637246966362,1.0555822849273682,286.4090270996094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1749572753906,286.41046142578125,1.0,0.6962705850601196,1.0,1.0,0.0,1.0,-2.8804495334625244,2.8804428577423096,6.669174126727739e-06,2.2240822315216064,0.656700849533081,0.656700849533081,0.0,409.25189208984375,410.0,17989.3046875,-0.0,3375.8017578125,1.0,283.1499938964844,285.8362731933594,290.0760192871094,291.3046264648437,293.1499938964844,293.1499938964844,283.1499938964844,18763.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356973052024841,1.0,0.0,0.0,1.5970321893692017,1.5970388650894165,1.7018477649344277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.009521484375,0.0,167.28817749023438,1895.4371337890625,0.0,1144.9869384765625,0.430169403553009,1.0,0.0,3.0,1.0,0.0
12314880,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6708030104637146,0.3530667126178741,0.3298811614513397,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.7099085450172424,0.4173094034194946,0.2853463590145111,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.6906142830848694,0.3847846388816833,0.2785081565380096,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.6572449803352356,0.3320616781711578,0.3274689614772796,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4084777832031,0.5746469497680664,0.220637246966362,1.0555822849273682,286.4090270996094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1749572753906,286.41046142578125,1.0,0.6962705850601196,1.0,1.0,0.0,1.0,-2.8804495334625244,2.8804428577423096,6.669174126727739e-06,2.2240822315216064,0.656700849533081,0.656700849533081,0.0,409.25189208984375,410.0,17989.3046875,-0.0,3375.8017578125,1.0,283.1499938964844,285.8362731933594,290.0760192871094,291.3046264648437,293.1499938964844,293.1499938964844,283.1499938964844,18763.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356973052024841,1.0,0.0,0.0,1.5970321893692017,1.5970388650894165,1.7018477649344277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.009521484375,0.0,167.28817749023438,1895.4371337890625,0.0,1144.9869384765625,0.430169403553009,1.0,0.0,3.0,1.0,0.0
12314940,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.6708782315254211,0.3530930578708648,0.3298822343349457,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.71029132604599,0.4178734719753265,0.2857049107551574,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422607421875,0.6910178065299988,0.3853380680084228,0.2788770198822021,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.6577132940292358,0.3327071368694305,0.3280519843101501,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.5751485228538513,0.221086785197258,1.0575335025787354,286.4422912597656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1764831542969,286.4437255859375,1.0,0.6966662406921387,1.0,1.0,0.0,1.0,-2.8845555782318115,2.8845489025115967,6.688400389975868e-06,2.227341413497925,0.6508006453514099,0.6508006453514099,0.0,409.1902160644531,410.0,17898.125,-0.0,3384.23876953125,1.0,283.1499938964844,285.8730773925781,290.0782165527344,291.3012084960937,293.1499938964844,293.1499938964844,283.1499938964844,18716.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334676146507263,1.0,0.0,0.0,1.567523956298828,1.5675305128097534,1.6395391355672473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.593994140625,0.0,160.24411010742188,1895.4371337890625,0.0,1130.5089111328125,0.4241393208503723,1.0,0.0,3.0,1.0,0.0
12315000,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.6708782315254211,0.3530930578708648,0.3298822343349457,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.71029132604599,0.4178734719753265,0.2857049107551574,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422607421875,0.6910178065299988,0.3853380680084228,0.2788770198822021,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.6577132940292358,0.3327071368694305,0.3280519843101501,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.5751485228538513,0.221086785197258,1.0575335025787354,286.4422912597656,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1764831542969,286.4437255859375,1.0,0.6966662406921387,1.0,1.0,0.0,1.0,-2.8845555782318115,2.8845489025115967,6.688400389975868e-06,2.227341413497925,0.6508006453514099,0.6508006453514099,0.0,409.1902160644531,410.0,17898.125,-0.0,3384.23876953125,1.0,283.1499938964844,285.8730773925781,290.0782165527344,291.3012084960937,293.1499938964844,293.1499938964844,283.1499938964844,18716.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334676146507263,1.0,0.0,0.0,1.567523956298828,1.5675305128097534,1.6395391355672473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.593994140625,0.0,160.24411010742188,1895.4371337890625,0.0,1130.5089111328125,0.4241393208503723,1.0,0.0,3.0,1.0,0.0
12315060,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748229980469,0.6709944009780884,0.3531782925128937,0.3299357891082763,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47491455078125,0.7106939554214478,0.4184700846672058,0.2860848009586334,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748840332031,0.6914528012275696,0.3859370946884155,0.2792775928974151,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747619628906,0.658225953578949,0.3334169685840606,0.3286946713924408,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.5756659507751465,0.221549853682518,1.0595451593399048,286.47491455078125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17803955078125,286.476318359375,1.0,0.6970916986465454,1.0,1.0,0.0,1.0,-2.888944149017334,2.888937473297119,6.708969976898516e-06,2.230820417404175,0.6452290415763855,0.6452290415763855,0.0,409.1293029785156,410.0,17811.83203125,-0.0,3393.29833984375,1.0,283.1499938964844,285.9089050292969,290.0814208984375,291.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18670.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313180327415466,1.0,0.0,0.0,1.5397740602493286,1.5397804975509644,1.5820033638647146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.677001953125,0.0,153.81178283691406,1895.4371337890625,0.0,1116.6688232421875,0.4184927940368652,1.0,0.0,3.0,1.0,0.0
12315120,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748229980469,0.6709944009780884,0.3531782925128937,0.3299357891082763,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47491455078125,0.7106939554214478,0.4184700846672058,0.2860848009586334,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748840332031,0.6914528012275696,0.3859370946884155,0.2792775928974151,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747619628906,0.658225953578949,0.3334169685840606,0.3286946713924408,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.5756659507751465,0.221549853682518,1.0595451593399048,286.47491455078125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17803955078125,286.476318359375,1.0,0.6970916986465454,1.0,1.0,0.0,1.0,-2.888944149017334,2.888937473297119,6.708969976898516e-06,2.230820417404175,0.6452290415763855,0.6452290415763855,0.0,409.1293029785156,410.0,17811.83203125,-0.0,3393.29833984375,1.0,283.1499938964844,285.9089050292969,290.0814208984375,291.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18670.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313180327415466,1.0,0.0,0.0,1.5397740602493286,1.5397804975509644,1.5820033638647146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.677001953125,0.0,153.81178283691406,1895.4371337890625,0.0,1116.6688232421875,0.4184927940368652,1.0,0.0,3.0,1.0,0.0
12315180,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066223144531,0.6711477041244507,0.353314995765686,0.3300371170043945,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067443847656,0.7111167907714844,0.4191035032272339,0.2864875793457031,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.6919182538986206,0.3865822851657867,0.2797096669673919,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.6587808132171631,0.3341861069202423,0.3293945789337158,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.576196551322937,0.222024381160736,1.0616090297698977,286.5067443847656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1795959472656,286.5080871582031,1.0,0.6975458264350891,1.0,1.0,0.0,1.0,-2.893598794937134,2.89359188079834,6.730811946908943e-06,2.234506368637085,0.6399797201156616,0.6399797201156616,0.0,409.0705261230469,410.0,17730.427734375,-0.0,3402.955810546875,1.0,283.1499938964844,285.9436340332031,290.08563232421875,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18626.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292518377304077,1.0,0.0,0.0,1.513758659362793,1.5137649774551392,1.5289971599941057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.2529296875,0.0,147.948486328125,1895.4371337890625,0.0,1103.4755859375,0.4132219552993774,1.0,0.0,3.0,1.0,0.0
12315240,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066223144531,0.6711477041244507,0.353314995765686,0.3300371170043945,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067443847656,0.7111167907714844,0.4191035032272339,0.2864875793457031,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.6919182538986206,0.3865822851657867,0.2797096669673919,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.6587808132171631,0.3341861069202423,0.3293945789337158,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.576196551322937,0.222024381160736,1.0616090297698977,286.5067443847656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1795959472656,286.5080871582031,1.0,0.6975458264350891,1.0,1.0,0.0,1.0,-2.893598794937134,2.89359188079834,6.730811946908943e-06,2.234506368637085,0.6399797201156616,0.6399797201156616,0.0,409.0705261230469,410.0,17730.427734375,-0.0,3402.955810546875,1.0,283.1499938964844,285.9436340332031,290.08563232421875,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18626.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292518377304077,1.0,0.0,0.0,1.513758659362793,1.5137649774551392,1.5289971599941057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.2529296875,0.0,147.948486328125,1895.4371337890625,0.0,1103.4755859375,0.4132219552993774,1.0,0.0,3.0,1.0,0.0
12315300,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.6712364554405212,0.3534002900123596,0.3301034867763519,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.7113367915153503,0.4194361567497253,0.2866990864276886,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.6921627521514893,0.3869230151176452,0.2799381613731384,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52215576171875,0.6590725779533386,0.334590882062912,0.3297640979290008,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218200683594,0.5764660239219666,0.2222653478384018,1.0626578330993652,286.5223083496094,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.18035888671875,286.52362060546875,1.0,0.6977834105491638,1.0,1.0,0.0,1.0,-2.8960211277008057,2.896014451980591,6.7421906351228245e-06,2.2364234924316406,0.6374757885932922,0.6374757885932922,0.0,409.0423278808594,410.0,17691.6015625,-0.0,3408.001953125,1.0,283.1499938964844,285.9605407714844,290.088134765625,291.2984924316406,293.1499938964844,293.1499938964844,283.1499938964844,18604.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282520890235901,1.0,0.0,0.0,1.501402735710144,1.5014090538024902,1.504138538166444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.22900390625,0.0,145.2198944091797,1895.4371337890625,0.0,1097.130859375,0.4107268154621124,1.0,0.0,3.0,1.0,0.0
12315360,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375061035156,0.6713321208953857,0.3534953892230987,0.330178827047348,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376281738281,0.7115623354911804,0.4197793900966644,0.2869173884391784,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375671386719,0.6924146413803101,0.3872752785682678,0.2801746129989624,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374755859375,0.6593727469444275,0.3350076377391815,0.3301451206207275,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5371398925781,0.576737642288208,0.2225082963705063,1.063715934753418,286.5376281738281,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18115234375,286.5389099121094,1.0,0.6980273723602295,1.0,1.0,0.0,1.0,-2.898500442504883,2.898493766784668,6.7538458097260445e-06,2.238384962081909,0.6350468993186951,0.6350468993186951,0.0,409.0150451660156,410.0,17653.912109375,-0.0,3413.180419921875,1.0,283.1499938964844,285.9771728515625,290.0908508300781,291.2989196777344,293.1499938964844,293.1499938964844,283.1499938964844,18582.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272726058959961,1.0,0.0,0.0,1.4894516468048096,1.4894578456878662,1.480288034372279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.31787109375,0.0,142.61477661132812,1895.4371337890625,0.0,1090.939208984375,0.4083186089992523,1.0,0.0,3.0,1.0,0.0
12315420,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673828125,0.671542763710022,0.3537129163742065,0.3303546607494354,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674743652344,0.7120305299758911,0.4204980731010437,0.2873750627040863,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.6929405331611633,0.3880141973495483,0.2806714475154876,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.6599970459938049,0.3358755707740783,0.3309400081634521,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.5772864818572998,0.2229991406202316,1.0658552646636963,286.5674743652344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18267822265625,286.5687561035156,1.0,0.6985337138175964,1.0,1.0,0.0,1.0,-2.9036216735839844,2.903614997863769,6.777946964575676e-06,2.242434501647949,0.6304105520248413,0.6304105520248413,0.0,408.9633483886719,410.0,17581.943359375,-0.0,3423.918701171875,1.0,283.1499938964844,286.0093994140625,290.0970458984375,291.3007507324219,293.1499938964844,293.1499938964844,283.1499938964844,18541.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253739595413208,1.0,0.0,0.0,1.4667465686798096,1.4667526483535769,1.4355012467603956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.841796875,0.0,137.75732421875,1895.4371337890625,0.0,1079.008056640625,0.4037581980228424,1.0,0.0,3.0,1.0,0.0
12315480,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673828125,0.671542763710022,0.3537129163742065,0.3303546607494354,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674743652344,0.7120305299758911,0.4204980731010437,0.2873750627040863,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.6929405331611633,0.3880141973495483,0.2806714475154876,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.6599970459938049,0.3358755707740783,0.3309400081634521,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.5772864818572998,0.2229991406202316,1.0658552646636963,286.5674743652344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18267822265625,286.5687561035156,1.0,0.6985337138175964,1.0,1.0,0.0,1.0,-2.9036216735839844,2.903614997863769,6.777946964575676e-06,2.242434501647949,0.6304105520248413,0.6304105520248413,0.0,408.9633483886719,410.0,17581.943359375,-0.0,3423.918701171875,1.0,283.1499938964844,286.0093994140625,290.0970458984375,291.3007507324219,293.1499938964844,293.1499938964844,283.1499938964844,18541.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253739595413208,1.0,0.0,0.0,1.4667465686798096,1.4667526483535769,1.4355012467603956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.841796875,0.0,137.75732421875,1895.4371337890625,0.0,1079.008056640625,0.4037581980228424,1.0,0.0,3.0,1.0,0.0
12315540,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.6717771887779236,0.353965014219284,0.3305615782737732,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.7125208973884583,0.4212595820426941,0.2878609597682953,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5962219238281,0.6934950947761536,0.3887979984283447,0.2811996936798095,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.6606519818305969,0.3367877900600433,0.3317770659923553,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.5778407454490662,0.2234950363636016,1.068018674850464,286.59625244140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1842041015625,286.59747314453125,1.0,0.6990633010864258,1.0,1.0,0.0,1.0,-2.9089460372924805,2.9089393615722656,6.8030444708711e-06,2.246642589569092,0.6260617971420288,0.6260617971420288,0.0,408.9157104492188,410.0,17514.435546875,-0.0,3435.14013671875,1.0,283.1499938964844,286.0403137207031,290.1042175292969,291.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18502.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235560178756714,1.0,0.0,0.0,1.4455970525741575,1.4456031322479248,1.3944017496214658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.823974609375,0.0,133.3404998779297,1895.4371337890625,0.0,1067.6715087890625,0.3995288908481598,1.0,0.0,3.0,1.0,0.0
12315600,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.6717771887779236,0.353965014219284,0.3305615782737732,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59625244140625,0.7125208973884583,0.4212595820426941,0.2878609597682953,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5962219238281,0.6934950947761536,0.3887979984283447,0.2811996936798095,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.6606519818305969,0.3367877900600433,0.3317770659923553,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.5778407454490662,0.2234950363636016,1.068018674850464,286.59625244140625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1842041015625,286.59747314453125,1.0,0.6990633010864258,1.0,1.0,0.0,1.0,-2.9089460372924805,2.9089393615722656,6.8030444708711e-06,2.246642589569092,0.6260617971420288,0.6260617971420288,0.0,408.9157104492188,410.0,17514.435546875,-0.0,3435.14013671875,1.0,283.1499938964844,286.0403137207031,290.1042175292969,291.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18502.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235560178756714,1.0,0.0,0.0,1.4455970525741575,1.4456031322479248,1.3944017496214658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.823974609375,0.0,133.3404998779297,1895.4371337890625,0.0,1067.6715087890625,0.3995288908481598,1.0,0.0,3.0,1.0,0.0
12315660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415710449219,0.6756616234779358,0.3584214150905609,0.333567351102829,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417541503906,0.7163652181625366,0.4264381229877472,0.2904928624629974,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64166259765625,0.6977171897888184,0.3939204216003418,0.2839619517326355,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.6650347709655762,0.3421972692012787,0.3357358872890472,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.583290159702301,0.2287034392356872,1.0855844020843506,286.6417541503906,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2302551269531,286.64422607421875,1.0,0.7013127207756042,1.0,1.0,0.0,1.0,-2.946232795715332,2.946225881576538,6.977939847274683e-06,2.275167465209961,0.6222862601280212,0.6222862601280212,0.0,405.2457275390625,410.0,17564.51171875,-0.0,3497.78125,1.0,283.1499938964844,286.0837097167969,290.1134948730469,291.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,18451.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621997058391571,1.0,0.0,0.0,1.4263972043991089,1.4264031648635864,1.3576078572441477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.40234375,0.0,129.3778533935547,1895.4371337890625,0.0,1058.0186767578125,0.3956710696220398,1.0,0.0,3.0,1.0,0.0
12315720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415710449219,0.6756616234779358,0.3584214150905609,0.333567351102829,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6417541503906,0.7163652181625366,0.4264381229877472,0.2904928624629974,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64166259765625,0.6977171897888184,0.3939204216003418,0.2839619517326355,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.6650347709655762,0.3421972692012787,0.3357358872890472,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.583290159702301,0.2287034392356872,1.0855844020843506,286.6417541503906,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2302551269531,286.64422607421875,1.0,0.7013127207756042,1.0,1.0,0.0,1.0,-2.946232795715332,2.946225881576538,6.977939847274683e-06,2.275167465209961,0.6222862601280212,0.6222862601280212,0.0,405.2457275390625,410.0,17564.51171875,-0.0,3497.78125,1.0,283.1499938964844,286.0837097167969,290.1134948730469,291.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,18451.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621997058391571,1.0,0.0,0.0,1.4263972043991089,1.4264031648635864,1.3576078572441477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.40234375,0.0,129.3778533935547,1895.4371337890625,0.0,1058.0186767578125,0.3956710696220398,1.0,0.0,3.0,1.0,0.0
12315780,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.6777404546737671,0.3602981269359588,0.335407555103302,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.7184725999832153,0.4289273917675018,0.2922378182411194,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.7000589370727539,0.3963194191455841,0.2857483923435211,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761474609375,0.6676054000854492,0.3448661863803863,0.3384021520614624,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756286621094,0.5866329073905945,0.2313244640827179,1.0980154275894165,286.6763610839844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2496032714844,286.6783752441406,1.0,0.7034106850624084,1.0,1.0,0.0,1.0,-2.9717459678649902,2.971738815307617,7.099903086782433e-06,2.295123815536499,0.6201022267341614,0.6201022267341614,0.0,404.0637512207031,410.0,17607.669921875,-0.0,3547.885986328125,1.0,283.1499938964844,286.1160583496094,290.1231689453125,291.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,18409.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621665894985199,1.0,0.0,0.0,1.4149802923202517,1.414986252784729,1.3359623096675932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.192626953125,0.0,127.02804565429688,1895.4371337890625,0.0,1055.97607421875,0.3933492302894592,1.0,0.0,3.0,1.0,0.0
12315840,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69049072265625,0.678429126739502,0.3610053062438965,0.3360917866230011,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.71920245885849,0.429921805858612,0.2929312288761139,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7008726000785828,0.3972697257995605,0.2864502370357513,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904602050781,0.668535590171814,0.3459418416023254,0.339473009109497,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.5878577828407288,0.2323702424764633,1.102997899055481,286.6906433105469,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2561950683594,286.6925048828125,1.0,0.7043901085853577,1.0,1.0,0.0,1.0,-2.9818830490112305,2.9818758964538574,7.148657914513024e-06,2.303053855895996,0.6191321611404419,0.6191321611404419,0.0,403.90045166015625,410.0,17621.484375,-0.0,3569.509521484375,1.0,283.1499938964844,286.1295471191406,290.1279602050781,291.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,18391.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621727705001831,1.0,0.0,0.0,1.4099589586257937,1.409964919090271,1.32649731199308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.210205078125,0.0,126.00540924072266,1895.4371337890625,0.0,1056.3572998046875,0.392330527305603,1.0,0.0,3.0,1.0,0.0
