time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315900,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.679267942905426,0.361962616443634,0.3370060920715332,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.7201247811317444,0.4313158392906189,0.2938959300518036,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.7019029259681702,0.3985976278781891,0.287421852350235,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106628417969,0.6697462797164917,0.3474563956260681,0.3409710526466369,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71026611328125,0.5894516706466675,0.2338161766529083,1.109877347946167,286.7108459472656,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2640991210937,286.7124938964844,1.0,0.7058680057525635,1.0,1.0,0.0,1.0,-2.9958815574646,2.9958741664886475,7.216254289232893e-06,2.314003229141236,0.6176823973655701,0.6176823973655701,0.0,403.9376220703125,410.0,17636.892578125,-0.0,3600.877685546875,1.0,283.1499938964844,286.1487121582031,290.1350402832031,291.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18366.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220155954360962,1.0,0.0,0.0,1.4025224447250366,1.4025282859802246,1.312541542120016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.937255859375,0.0,124.50431823730467,1895.4371337890625,0.0,1058.133056640625,0.3908261358737945,1.0,0.0,3.0,1.0,0.0
12315960,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7288818359375,0.6799279451370239,0.362801194190979,0.3377957940101623,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72900390625,0.720879316329956,0.4325746297836303,0.2947588264942169,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289428710937,0.7027488350868225,0.399796575307846,0.2882891297340393,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7288513183594,0.6707646250724792,0.3488278687000274,0.3423160016536712,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7284851074219,0.5907736420631409,0.2350876927375793,1.115900993347168,286.72900390625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.269775390625,286.7304992675781,1.0,0.7072640657424927,1.0,1.0,0.0,1.0,-3.008216381072998,3.008208990097046,7.276078576978762e-06,2.3236501216888428,0.6163038015365601,0.6163038015365601,0.0,404.1658630371094,410.0,17646.94921875,-0.0,3629.692138671875,1.0,283.1499938964844,286.16607666015625,290.14129638671875,291.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,18342.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224186420440674,1.0,0.0,0.0,1.3955271244049072,1.3955329656600952,1.299481198202557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.170166015625,0.0,123.1070785522461,1895.4371337890625,0.0,1060.62255859375,0.3894160985946655,1.0,0.0,3.0,1.0,0.0
12316020,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.6809762120246887,0.3642691373825073,0.3391540050506592,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.7221261858940125,0.4348435401916504,0.2962929308414459,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.7041581869125366,0.4019683599472046,0.2898364663124084,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.6724872589111328,0.3513011336326599,0.3447109758853912,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.5929142236709595,0.2372644990682602,1.1261146068572998,286.76092529296875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.276611328125,286.7621765136719,1.0,0.7097963690757751,1.0,1.0,0.0,1.0,-3.029505014419556,3.0294978618621826,7.379904673143756e-06,2.340296983718872,0.6137344241142273,0.6137344241142273,0.0,404.8112182617188,410.0,17657.0390625,-0.0,3681.12060546875,1.0,283.1499938964844,286.1966857910156,290.1514587402344,291.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,18303.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231881976127625,1.0,0.0,0.0,1.3826875686645508,1.3826934099197388,1.2756794376400649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.504150390625,0.0,120.58013916015624,1895.4371337890625,0.0,1065.388427734375,0.3868416845798492,1.0,0.0,3.0,1.0,0.0
12316080,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.6809762120246887,0.3642691373825073,0.3391540050506592,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.7221261858940125,0.4348435401916504,0.2962929308414459,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7608642578125,0.7041581869125366,0.4019683599472046,0.2898364663124084,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.6724872589111328,0.3513011336326599,0.3447109758853912,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.5929142236709595,0.2372644990682602,1.1261146068572998,286.76092529296875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.276611328125,286.7621765136719,1.0,0.7097963690757751,1.0,1.0,0.0,1.0,-3.029505014419556,3.0294978618621826,7.379904673143756e-06,2.340296983718872,0.6137344241142273,0.6137344241142273,0.0,404.8112182617188,410.0,17657.0390625,-0.0,3681.12060546875,1.0,283.1499938964844,286.1966857910156,290.1514587402344,291.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,18303.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231881976127625,1.0,0.0,0.0,1.3826875686645508,1.3826934099197388,1.2756794376400649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.504150390625,0.0,120.58013916015624,1895.4371337890625,0.0,1065.388427734375,0.3868416845798492,1.0,0.0,3.0,1.0,0.0
12316140,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.6818792819976807,0.3655861020088196,0.3403494358062744,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.723229706287384,0.4369347393512726,0.2976845204830169,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7054188847541809,0.4039851129055023,0.2912507355213165,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.6740230917930603,0.3535707890987396,0.3468767404556274,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.5946779251098633,0.2391225099563598,1.134700894355774,286.7886657714844,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.7897644042969,1.0,0.7120229005813599,1.0,1.0,0.0,1.0,-3.0479607582092285,3.0479533672332764,7.470503533113515e-06,2.3547263145446777,0.6113833785057068,0.6113833785057068,0.0,405.4247741699219,410.0,17659.859375,-0.0,3726.410400390625,1.0,283.1499938964844,286.2234191894531,290.1601257324219,291.3679504394531,293.1499938964844,293.1499938964844,283.1499938964844,18270.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235883235931396,1.0,0.0,0.0,1.371155858039856,1.371161699295044,1.2544897742827748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.05029296875,0.0,118.35176849365234,1895.4371337890625,0.0,1067.872314453125,0.384545087814331,1.0,0.0,3.0,1.0,0.0
12316200,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.6818792819976807,0.3655861020088196,0.3403494358062744,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.723229706287384,0.4369347393512726,0.2976845204830169,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7054188847541809,0.4039851129055023,0.2912507355213165,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.6740230917930603,0.3535707890987396,0.3468767404556274,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.5946779251098633,0.2391225099563598,1.134700894355774,286.7886657714844,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.7897644042969,1.0,0.7120229005813599,1.0,1.0,0.0,1.0,-3.0479607582092285,3.0479533672332764,7.470503533113515e-06,2.3547263145446777,0.6113833785057068,0.6113833785057068,0.0,405.4247741699219,410.0,17659.859375,-0.0,3726.410400390625,1.0,283.1499938964844,286.2234191894531,290.1601257324219,291.3679504394531,293.1499938964844,293.1499938964844,283.1499938964844,18270.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235883235931396,1.0,0.0,0.0,1.371155858039856,1.371161699295044,1.2544897742827748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.05029296875,0.0,118.35176849365234,1895.4371337890625,0.0,1067.872314453125,0.384545087814331,1.0,0.0,3.0,1.0,0.0
12316260,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.6827506422996521,0.3668298125267029,0.3414628803730011,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81353759765625,0.7243016362190247,0.4389472901821136,0.2990092635154724,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.7066521644592285,0.405937910079956,0.2926059067249298,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.6755040884017944,0.355740875005722,0.3489257991313934,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81317138671875,0.596251368522644,0.2407874464988708,1.1422882080078125,286.81353759765625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.8145446777344,1.0,0.7140176892280579,1.0,1.0,0.0,1.0,-3.0647900104522705,3.0647826194763184,7.553598152298946e-06,2.3678832054138184,0.6092227697372437,0.6092227697372437,0.0,405.8966369628906,410.0,17659.66796875,-0.0,3767.599609375,1.0,283.1499938964844,286.24737548828125,290.1691589355469,291.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18243.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623565137386322,1.0,0.0,0.0,1.360722541809082,1.3607282638549805,1.2354711032003254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.514404296875,0.0,116.36832427978516,1895.4371337890625,0.0,1067.728271484375,0.382479727268219,1.0,0.0,3.0,1.0,0.0
12316320,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.6827506422996521,0.3668298125267029,0.3414628803730011,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81353759765625,0.7243016362190247,0.4389472901821136,0.2990092635154724,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.7066521644592285,0.405937910079956,0.2926059067249298,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134155273437,0.6755040884017944,0.355740875005722,0.3489257991313934,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81317138671875,0.596251368522644,0.2407874464988708,1.1422882080078125,286.81353759765625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.8145446777344,1.0,0.7140176892280579,1.0,1.0,0.0,1.0,-3.0647900104522705,3.0647826194763184,7.553598152298946e-06,2.3678832054138184,0.6092227697372437,0.6092227697372437,0.0,405.8966369628906,410.0,17659.66796875,-0.0,3767.599609375,1.0,283.1499938964844,286.24737548828125,290.1691589355469,291.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18243.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623565137386322,1.0,0.0,0.0,1.360722541809082,1.3607282638549805,1.2354711032003254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.514404296875,0.0,116.36832427978516,1895.4371337890625,0.0,1067.728271484375,0.382479727268219,1.0,0.0,3.0,1.0,0.0
12316380,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.6836259961128235,0.3680357336997986,0.342532604932785,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.7253785729408264,0.4409274160861969,0.300303965806961,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363342285156,0.7078961730003357,0.4078677594661712,0.2939366698265075,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.6769770979881287,0.3578602373600006,0.3509144484996795,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.5977194905281067,0.2423305958509445,1.1492445468902588,286.8363647460937,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.28082275390625,286.8372802734375,1.0,0.7158510088920593,1.0,1.0,0.0,1.0,-3.0806543827056885,3.080646753311157,7.63234947953606e-06,2.3802857398986816,0.607230544090271,0.607230544090271,0.0,406.23040771484375,410.0,17658.68359375,-0.0,3806.14453125,1.0,283.1499938964844,286.2693176269531,290.17950439453125,291.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,18221.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232627034187317,1.0,0.0,0.0,1.351222038269043,1.351227641105652,1.2182792374915152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.259521484375,0.0,114.58807373046876,1895.4371337890625,0.0,1065.8504638671875,0.3806087076663971,1.0,0.0,3.0,1.0,0.0
12316440,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.6836259961128235,0.3680357336997986,0.342532604932785,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.7253785729408264,0.4409274160861969,0.300303965806961,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363342285156,0.7078961730003357,0.4078677594661712,0.2939366698265075,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.6769770979881287,0.3578602373600006,0.3509144484996795,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.5977194905281067,0.2423305958509445,1.1492445468902588,286.8363647460937,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.28082275390625,286.8372802734375,1.0,0.7158510088920593,1.0,1.0,0.0,1.0,-3.0806543827056885,3.080646753311157,7.63234947953606e-06,2.3802857398986816,0.607230544090271,0.607230544090271,0.0,406.23040771484375,410.0,17658.68359375,-0.0,3806.14453125,1.0,283.1499938964844,286.2693176269531,290.17950439453125,291.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,18221.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232627034187317,1.0,0.0,0.0,1.351222038269043,1.351227641105652,1.2182792374915152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.259521484375,0.0,114.58807373046876,1895.4371337890625,0.0,1065.8504638671875,0.3806087076663971,1.0,0.0,3.0,1.0,0.0
12316500,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470764160156,0.6840679049491882,0.3686297535896301,0.3430570662021637,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471374511719,0.7259219288825989,0.4419122040271759,0.3009457886219024,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.7085248827934265,0.4088300168514251,0.2945981919765472,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470458984375,0.6777143478393555,0.3589068949222564,0.3518937826156616,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468322753906,0.5984264612197876,0.243069052696228,1.1525527238845823,286.84716796875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2806091308594,286.8480529785156,1.0,0.7167231440544128,1.0,1.0,0.0,1.0,-3.0883376598358154,3.088330030441284,7.670634659007192e-06,2.386291980743408,0.6062936782836914,0.6062936782836914,0.0,406.3547058105469,410.0,17658.294921875,-0.0,3824.718505859375,1.0,283.1499938964844,286.2796630859375,290.18524169921875,291.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,18211.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230583786964417,1.0,0.0,0.0,1.346788763999939,1.3467944860458374,1.2102982793749106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.77685546875,0.0,113.7654800415039,1895.4371337890625,0.0,1064.5831298828125,0.3797385990619659,1.0,0.0,3.0,1.0,0.0
12316560,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575134277344,0.6845123767852783,0.3692194521427154,0.3435765206813812,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575744628906,0.7264686226844788,0.4428955316543579,0.3015857338905334,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575439453125,0.7091546654701233,0.4097922444343567,0.2952588498592376,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85748291015625,0.6784523129463196,0.3599472939968109,0.3528656959533691,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572998046875,0.5991190075874329,0.2437898069620132,1.1557717323303225,286.8575744628906,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2803039550781,286.85845947265625,1.0,0.7175725102424622,1.0,1.0,0.0,1.0,-3.0958943367004395,3.095886707305908,7.708384146098979e-06,2.392199754714966,0.6053946018218994,0.6053946018218994,0.0,406.456787109375,410.0,17658.12109375,-0.0,3842.945068359375,1.0,283.1499938964844,286.28961181640625,290.1913146972656,291.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18201.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228428483009338,1.0,0.0,0.0,1.342552661895752,1.3425582647323608,1.2026966089706548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.39013671875,0.0,112.98411560058594,1895.4371337890625,0.0,1063.2479248046875,0.3789087533950805,1.0,0.0,3.0,1.0,0.0
12316620,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.685406506061554,0.3703885674476623,0.3446042537689209,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.7275693416595459,0.4448602199554443,0.3028627932071686,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.7104111909866333,0.411718338727951,0.2965796887874603,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.6799293756484985,0.3620140850543976,0.3547936081886291,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772888183594,0.6004678010940552,0.2451891601085662,1.1620014905929563,286.8775634765625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.279541015625,286.8783874511719,1.0,0.7192211151123047,1.0,1.0,0.0,1.0,-3.110719680786133,3.1107118129730225,7.78271169110667e-06,2.4037892818450928,0.6036980748176575,0.6036980748176575,0.0,406.6131591796875,410.0,17658.5859375,-0.0,3878.656494140625,1.0,283.1499938964844,286.30865478515625,290.20428466796875,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18184.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622413158416748,1.0,0.0,0.0,1.3345966339111328,1.3346022367477417,1.188484404224255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.858642578125,0.0,111.52819061279295,1895.4371337890625,0.0,1060.5887451171875,0.3773538768291473,1.0,0.0,3.0,1.0,0.0
12316680,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.685406506061554,0.3703885674476623,0.3446042537689209,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.7275693416595459,0.4448602199554443,0.3028627932071686,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.7104111909866333,0.411718338727951,0.2965796887874603,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.6799293756484985,0.3620140850543976,0.3547936081886291,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772888183594,0.6004678010940552,0.2451891601085662,1.1620014905929563,286.8775634765625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.279541015625,286.8783874511719,1.0,0.7192211151123047,1.0,1.0,0.0,1.0,-3.110719680786133,3.1107118129730225,7.78271169110667e-06,2.4037892818450928,0.6036980748176575,0.6036980748176575,0.0,406.6131591796875,410.0,17658.5859375,-0.0,3878.656494140625,1.0,283.1499938964844,286.30865478515625,290.20428466796875,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18184.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622413158416748,1.0,0.0,0.0,1.3345966339111328,1.3346022367477417,1.188484404224255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.858642578125,0.0,111.52819061279295,1895.4371337890625,0.0,1060.5887451171875,0.3773538768291473,1.0,0.0,3.0,1.0,0.0
12316740,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.6863034963607788,0.3715454041957855,0.3456191718578338,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.7286763787269592,0.4468232691287994,0.3041376173496246,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.7116603851318359,0.4136472046375274,0.2979013919830322,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.6814047694206238,0.3640641570091247,0.3567036688327789,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.6017715334892273,0.2465389221906662,1.1679917573928833,286.896484375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27862548828125,286.8972473144531,1.0,0.7208170294761658,1.0,1.0,0.0,1.0,-3.1252174377441406,3.1252095699310303,7.855742296669632e-06,2.4151227474212646,0.6021353006362915,0.6021353006362915,0.0,406.7237243652344,410.0,17660.4921875,-0.0,3913.59033203125,1.0,283.1499938964844,286.3265686035156,290.2181701660156,291.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,18168.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220155358314514,1.0,0.0,0.0,1.3273016214370728,1.3273072242736816,1.1755271600577545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.621826171875,0.0,110.20588684082033,1895.4371337890625,0.0,1058.1324462890625,0.3759317696094513,1.0,0.0,3.0,1.0,0.0
12316800,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.6863034963607788,0.3715454041957855,0.3456191718578338,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.7286763787269592,0.4468232691287994,0.3041376173496246,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.7116603851318359,0.4136472046375274,0.2979013919830322,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.6814047694206238,0.3640641570091247,0.3567036688327789,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.6017715334892273,0.2465389221906662,1.1679917573928833,286.896484375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27862548828125,286.8972473144531,1.0,0.7208170294761658,1.0,1.0,0.0,1.0,-3.1252174377441406,3.1252095699310303,7.855742296669632e-06,2.4151227474212646,0.6021353006362915,0.6021353006362915,0.0,406.7237243652344,410.0,17660.4921875,-0.0,3913.59033203125,1.0,283.1499938964844,286.3265686035156,290.2181701660156,291.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,18168.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220155358314514,1.0,0.0,0.0,1.3273016214370728,1.3273072242736816,1.1755271600577545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.621826171875,0.0,110.20588684082033,1895.4371337890625,0.0,1058.1324462890625,0.3759317696094513,1.0,0.0,3.0,1.0,0.0
12316860,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.6872012615203857,0.3726957142353058,0.3466260433197021,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.7297855019569397,0.4487834274768829,0.3054102957248688,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.7128980755805969,0.4155773222446441,0.2992236912250519,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.6828741431236267,0.3660979866981506,0.3585976958274841,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.603033185005188,0.2478456795215606,1.1737794876098633,286.9144592285156,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2774353027344,286.9151916503906,1.0,0.7223735451698303,1.0,1.0,0.0,1.0,-3.139440059661865,3.139432191848755,7.927715159894433e-06,2.4262402057647705,0.6007016897201538,0.6007016897201538,0.0,406.8059387207031,410.0,17664.1484375,-0.0,3947.947265625,1.0,283.1499938964844,286.3434753417969,290.2327880859375,291.4408264160156,293.1499938964844,293.1499938964844,283.1499938964844,18153.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216593980789185,1.0,0.0,0.0,1.3206231594085691,1.320628643035889,1.16372724789926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.64892578125,0.0,109.00505828857422,1895.4371337890625,0.0,1055.93603515625,0.3746320307254791,1.0,0.0,3.0,1.0,0.0
12316920,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.6872012615203857,0.3726957142353058,0.3466260433197021,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.7297855019569397,0.4487834274768829,0.3054102957248688,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.7128980755805969,0.4155773222446441,0.2992236912250519,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.6828741431236267,0.3660979866981506,0.3585976958274841,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.603033185005188,0.2478456795215606,1.1737794876098633,286.9144592285156,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2774353027344,286.9151916503906,1.0,0.7223735451698303,1.0,1.0,0.0,1.0,-3.139440059661865,3.139432191848755,7.927715159894433e-06,2.4262402057647705,0.6007016897201538,0.6007016897201538,0.0,406.8059387207031,410.0,17664.1484375,-0.0,3947.947265625,1.0,283.1499938964844,286.3434753417969,290.2327880859375,291.4408264160156,293.1499938964844,293.1499938964844,283.1499938964844,18153.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216593980789185,1.0,0.0,0.0,1.3206231594085691,1.320628643035889,1.16372724789926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.64892578125,0.0,109.00505828857422,1895.4371337890625,0.0,1055.93603515625,0.3746320307254791,1.0,0.0,3.0,1.0,0.0
12316980,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.6878820657730103,0.3735637366771698,0.3473865091800689,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.730627179145813,0.450269341468811,0.3063752055168152,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.7138288021087646,0.4170430302619934,0.300228089094162,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.6839840412139893,0.3676318824291229,0.3600260317325592,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.603964626789093,0.2488122135400772,1.1780552864074707,286.9275207519531,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2765197753906,286.9282531738281,1.0,0.7235348224639893,1.0,1.0,0.0,1.0,-3.150078058242798,3.1500699520111084,7.981761882547289e-06,2.4345552921295166,0.5996979475021362,0.5996979475021362,0.0,406.85693359375,410.0,17668.267578125,-0.0,3973.735107421875,1.0,283.1499938964844,286.355712890625,290.2443542480469,291.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18143.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214149594306946,1.0,0.0,0.0,1.3159456253051758,1.3159511089324951,1.1554983103678758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.883544921875,0.0,108.1689682006836,1895.4371337890625,0.0,1054.4305419921875,0.3737223148345947,1.0,0.0,3.0,1.0,0.0
12317040,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.6880962252616882,0.37383633852005,0.3476254343986511,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.7308924198150635,0.4507376253604889,0.3066793382167816,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.7141206860542297,0.4175053834915161,0.3005449771881103,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.6843330264091492,0.3681141436100006,0.3604751229286194,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.6042541861534119,0.2491132020950317,1.1793862581253052,286.9315795898437,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2762145996094,286.9322814941406,1.0,0.7238982915878296,1.0,1.0,0.0,1.0,-3.153409004211426,3.1534008979797363,7.99872213974595e-06,2.4371585845947266,0.5993953347206116,0.5993953347206116,0.0,406.871826171875,410.0,17669.8125,-0.0,3981.830078125,1.0,283.1499938964844,286.3594665527344,290.2480773925781,291.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18140.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213411092758179,1.0,0.0,0.0,1.3145335912704468,1.314539074897766,1.1530199373055441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.934814453125,0.0,107.91728973388672,1895.4371337890625,0.0,1053.97607421875,0.3734476864337921,1.0,0.0,3.0,1.0,0.0
12317100,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.6885402798652649,0.3744008839130401,0.3481204509735107,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398193359375,0.7314437031745911,0.451710969209671,0.3073117136955261,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.714725136756897,0.4184671640396118,0.3012043535709381,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.6850569844245911,0.3691145777702331,0.3614068627357483,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396057128906,0.6048491597175598,0.2497325539588928,1.182124137878418,286.9398193359375,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2756042480469,286.9405212402344,1.0,0.7246496081352234,1.0,1.0,0.0,1.0,-3.160295486450196,3.160287618637085,8.033844096644316e-06,2.4425411224365234,0.5987913012504578,0.5987913012504578,0.0,406.9013977050781,410.0,17673.494140625,-0.0,3998.597900390625,1.0,283.1499938964844,286.3671264648437,290.2559814453125,291.4646911621094,293.1499938964844,293.1499938964844,283.1499938964844,18133.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211959719657898,1.0,0.0,0.0,1.3117109537124634,1.3117164373397827,1.1480736361590973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.180908203125,0.0,107.41504669189452,1895.4371337890625,0.0,1053.0831298828125,0.3728986084461212,1.0,0.0,3.0,1.0,0.0
12317160,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.688981294631958,0.3749610483646393,0.3486118614673614,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.7319929599761963,0.45268115401268,0.3079421818256378,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.7153246402740479,0.4194267094135284,0.3018623888492584,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.6857767701148987,0.3701097667217254,0.3623338341712951,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.6054344177246094,0.2503431737422943,1.184822678565979,286.9478759765625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.27496337890625,286.94854736328125,1.0,0.7253944277763367,1.0,1.0,0.0,1.0,-3.1671199798583984,3.167111873626709,8.06872412795201e-06,2.4478747844696045,0.5982182025909424,0.5982182025909424,0.0,406.9297790527344,410.0,17677.74609375,-0.0,4015.260986328125,1.0,283.1499938964844,286.3746032714844,290.2640380859375,291.4730224609375,293.1499938964844,293.1499938964844,283.1499938964844,18127.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210582852363586,1.0,0.0,0.0,1.3090254068374634,1.3090308904647827,1.1433773750013645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.492919921875,0.0,106.93816375732422,1895.4371337890625,0.0,1052.236328125,0.3723759353160858,1.0,0.0,3.0,1.0,0.0
12317220,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6898522973060608,0.3760660290718078,0.3495818376541137,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.7330837249755859,0.4546093046665191,0.3091959357261657,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.7165073156356812,0.4213361144065857,0.3031726777553558,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6872020363807678,0.3720825612545013,0.3641720116138458,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.6065757870674133,0.25153848528862,1.1901037693023682,286.96343994140625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2737121582031,286.9640808105469,1.0,0.7268643975257874,1.0,1.0,0.0,1.0,-3.1805756092071533,3.180567502975464,8.1377165770391e-06,2.458390235900879,0.5971673130989075,0.5971673130989075,0.0,406.9848327636719,410.0,17688.109375,-0.0,4048.263671875,1.0,283.1499938964844,286.388916015625,290.2806701660156,291.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18114.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208057403564453,1.0,0.0,0.0,1.304068922996521,1.3040744066238403,1.1347352568691349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.328857421875,0.0,106.0597915649414,1895.4371337890625,0.0,1050.684814453125,0.3714097440242767,1.0,0.0,3.0,1.0,0.0
12317280,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6898522973060608,0.3760660290718078,0.3495818376541137,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.7330837249755859,0.4546093046665191,0.3091959357261657,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.7165073156356812,0.4213361144065857,0.3031726777553558,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.6872020363807678,0.3720825612545013,0.3641720116138458,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.6065757870674133,0.25153848528862,1.1901037693023682,286.96343994140625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2737121582031,286.9640808105469,1.0,0.7268643975257874,1.0,1.0,0.0,1.0,-3.1805756092071533,3.180567502975464,8.1377165770391e-06,2.458390235900879,0.5971673130989075,0.5971673130989075,0.0,406.9848327636719,410.0,17688.109375,-0.0,4048.263671875,1.0,283.1499938964844,286.388916015625,290.2806701660156,291.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18114.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208057403564453,1.0,0.0,0.0,1.304068922996521,1.3040744066238403,1.1347352568691349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.328857421875,0.0,106.0597915649414,1895.4371337890625,0.0,1050.684814453125,0.3714097440242767,1.0,0.0,3.0,1.0,0.0
12317340,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.6907045245170593,0.3771460950374603,0.3505309820175171,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.7341609597206116,0.4565156400203705,0.3104366064071655,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.7176657319068909,0.4232268929481506,0.3044714331626892,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.6886047720909119,0.3740281760692596,0.3659858703613281,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.6076778173446655,0.252699077129364,1.1952301263809204,286.978271484375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2723693847656,286.9788818359375,1.0,0.7283071875572205,1.0,1.0,0.0,1.0,-3.193754911422729,3.19374680519104,8.205573976738378e-06,2.468688726425171,0.5962499976158142,0.5962499976158142,0.0,407.0400390625,410.0,17701.234375,-0.0,4080.79150390625,1.0,283.1499938964844,286.4024353027344,290.2980041503906,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18101.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205902099609375,1.0,0.0,0.0,1.299684762954712,1.2996901273727417,1.127118167687513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.471923828125,0.0,105.2834014892578,1895.4371337890625,0.0,1049.3619384765625,0.3705519437789917,1.0,0.0,3.0,1.0,0.0
12317400,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.6907045245170593,0.3771460950374603,0.3505309820175171,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.7341609597206116,0.4565156400203705,0.3104366064071655,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.7176657319068909,0.4232268929481506,0.3044714331626892,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.6886047720909119,0.3740281760692596,0.3659858703613281,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.6076778173446655,0.252699077129364,1.1952301263809204,286.978271484375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2723693847656,286.9788818359375,1.0,0.7283071875572205,1.0,1.0,0.0,1.0,-3.193754911422729,3.19374680519104,8.205573976738378e-06,2.468688726425171,0.5962499976158142,0.5962499976158142,0.0,407.0400390625,410.0,17701.234375,-0.0,4080.79150390625,1.0,283.1499938964844,286.4024353027344,290.2980041503906,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18101.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205902099609375,1.0,0.0,0.0,1.299684762954712,1.2996901273727417,1.127118167687513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.471923828125,0.0,105.2834014892578,1895.4371337890625,0.0,1049.3619384765625,0.3705519437789917,1.0,0.0,3.0,1.0,0.0
12317460,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.6915347576141357,0.3781973719596863,0.3514558970928192,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.7352214455604553,0.4583944678306579,0.3116605281829834,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.7187973260879517,0.4250928163528442,0.3057544529438019,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.689981997013092,0.3759433925151825,0.3677725195884704,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921875,0.6087417006492615,0.2538263201713562,1.2002089023590088,286.99237060546875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2709350585937,286.9929504394531,1.0,0.7297223210334778,1.0,1.0,0.0,1.0,-3.2066476345062256,3.206639289855957,8.272225386463106e-06,2.478762149810791,0.5954686999320984,0.5954686999320984,0.0,407.0972595214844,410.0,17717.365234375,-0.0,4112.818359375,1.0,283.1499938964844,286.4151306152344,290.3160400390625,291.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18088.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620415210723877,1.0,0.0,0.0,1.295870661735535,1.295876145362854,1.1205126071445193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.93212890625,0.0,104.60652160644533,1895.4371337890625,0.0,1048.2890625,0.3698011040687561,1.0,0.0,3.0,1.0,0.0
12317520,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.6915347576141357,0.3781973719596863,0.3514558970928192,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.7352214455604553,0.4583944678306579,0.3116605281829834,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.7187973260879517,0.4250928163528442,0.3057544529438019,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.689981997013092,0.3759433925151825,0.3677725195884704,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921875,0.6087417006492615,0.2538263201713562,1.2002089023590088,286.99237060546875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2709350585937,286.9929504394531,1.0,0.7297223210334778,1.0,1.0,0.0,1.0,-3.2066476345062256,3.206639289855957,8.272225386463106e-06,2.478762149810791,0.5954686999320984,0.5954686999320984,0.0,407.0972595214844,410.0,17717.365234375,-0.0,4112.818359375,1.0,283.1499938964844,286.4151306152344,290.3160400390625,291.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18088.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620415210723877,1.0,0.0,0.0,1.295870661735535,1.295876145362854,1.1205126071445193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.93212890625,0.0,104.60652160644533,1895.4371337890625,0.0,1048.2890625,0.3698011040687561,1.0,0.0,3.0,1.0,0.0
12317580,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.6923397183418274,0.3792160451412201,0.3523528575897217,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7362620234489441,0.4602399468421936,0.3128637969493866,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7198999524116516,0.4269282221794128,0.3070174753665924,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.6913308501243591,0.3778253197669983,0.3695286810398102,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.609767496585846,0.2549203336238861,1.2050408124923706,287.0057067871094,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2694091796875,287.0062561035156,1.0,0.7311078906059265,1.0,1.0,0.0,1.0,-3.219233989715576,3.219225645065308,8.33755166240735e-06,2.4885950088500977,0.5948324203491211,0.5948324203491211,0.0,407.1572570800781,410.0,17736.869140625,-0.0,4144.28759765625,1.0,283.1499938964844,286.42706298828125,290.3348083496094,291.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18075.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202899217605591,1.0,0.0,0.0,1.292655110359192,1.2926605939865112,1.1149586498504505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.732421875,0.0,104.0320816040039,1895.4371337890625,0.0,1047.5211181640625,0.3691616058349609,1.0,0.0,3.0,1.0,0.0
12317640,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.6923397183418274,0.3792160451412201,0.3523528575897217,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7362620234489441,0.4602399468421936,0.3128637969493866,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.7198999524116516,0.4269282221794128,0.3070174753665924,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.6913308501243591,0.3778253197669983,0.3695286810398102,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.609767496585846,0.2549203336238861,1.2050408124923706,287.0057067871094,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2694091796875,287.0062561035156,1.0,0.7311078906059265,1.0,1.0,0.0,1.0,-3.219233989715576,3.219225645065308,8.33755166240735e-06,2.4885950088500977,0.5948324203491211,0.5948324203491211,0.0,407.1572570800781,410.0,17736.869140625,-0.0,4144.28759765625,1.0,283.1499938964844,286.42706298828125,290.3348083496094,291.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18075.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202899217605591,1.0,0.0,0.0,1.292655110359192,1.2926605939865112,1.1149586498504505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.732421875,0.0,104.0320816040039,1895.4371337890625,0.0,1047.5211181640625,0.3691616058349609,1.0,0.0,3.0,1.0,0.0
12317700,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.6927323341369629,0.3797125816345215,0.3527902662754059,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.7367739677429199,0.4611479938030243,0.3134564161300659,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.7204402685165405,0.4278334677219391,0.3076406717300415,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.6919943690299988,0.3787535727024078,0.3703950941562652,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.6102666258811951,0.2554552555084228,1.2074029445648191,287.0121154785156,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2685852050781,287.0126342773437,1.0,0.7317891716957092,1.0,1.0,0.0,1.0,-3.225409507751465,3.2254011631011963,8.369696843146812e-06,2.4934194087982178,0.5945712327957153,0.5945712327957153,0.0,407.1881713867188,410.0,17748.01171875,-0.0,4159.80224609375,1.0,283.1499938964844,286.43267822265625,290.344482421875,291.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18068.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202482581138611,1.0,0.0,0.0,1.291279673576355,1.2912850379943848,1.1125872134698513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.766357421875,0.0,103.78407287597656,1895.4371337890625,0.0,1047.265869140625,0.3688848316669464,1.0,0.0,3.0,1.0,0.0
