time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317760,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.6931183338165283,0.3802005648612976,0.3532202243804931,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.7372800707817078,0.4620455503463745,0.3140423893928528,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.7209733724594116,0.4287302494049072,0.3082582056522369,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.6926507949829102,0.3796733915805816,0.3712537586688995,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.6107569932937622,0.2559825479984283,1.2097313404083252,287.018310546875,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.26776123046875,287.0188293457031,1.0,0.7324628829956055,1.0,1.0,0.0,1.0,-3.231508255004883,3.2314999103546143,8.401501872867811e-06,2.498183012008667,0.5943486094474792,0.5943486094474792,0.0,407.2195739746094,410.0,17760.12109375,-0.0,4175.1708984375,1.0,283.1499938964844,286.4381408691406,290.3543395996094,291.56854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202210187911987,1.0,0.0,0.0,1.2900595664978027,1.2900649309158323,1.110485712274567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.889892578125,0.0,103.56202697753906,1895.4371337890625,0.0,1047.098876953125,0.3686366677284241,1.0,0.0,3.0,1.0,0.0
12317820,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.693870484828949,0.3811506032943725,0.3540574908256531,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.738274335861206,0.4638095796108246,0.3151941001415252,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.7220182418823242,0.4304976165294647,0.3094755411148071,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.6939419507980347,0.3814872801303863,0.3729474246501922,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.6117105484008789,0.2570142447948456,1.2142878770828247,287.0301818847656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2660217285156,287.0306701660156,1.0,0.7337872385978699,1.0,1.0,0.0,1.0,-3.243473529815674,3.243464946746826,8.464073289360385e-06,2.507528305053711,0.5940238237380981,0.5940238237380981,0.0,407.2835083007813,410.0,17787.494140625,-0.0,4205.45947265625,1.0,283.1499938964844,286.4483947753906,290.37457275390625,291.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18046.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202130317687988,1.0,0.0,0.0,1.2881017923355105,1.28810715675354,1.1071176686527909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.419921875,0.0,103.19786834716795,1895.4371337890625,0.0,1047.0501708984375,0.3682287931442261,1.0,0.0,3.0,1.0,0.0
12317880,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.693870484828949,0.3811506032943725,0.3540574908256531,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.738274335861206,0.4638095796108246,0.3151941001415252,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.7220182418823242,0.4304976165294647,0.3094755411148071,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.6939419507980347,0.3814872801303863,0.3729474246501922,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.6117105484008789,0.2570142447948456,1.2142878770828247,287.0301818847656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2660217285156,287.0306701660156,1.0,0.7337872385978699,1.0,1.0,0.0,1.0,-3.243473529815674,3.243464946746826,8.464073289360385e-06,2.507528305053711,0.5940238237380981,0.5940238237380981,0.0,407.2835083007813,410.0,17787.494140625,-0.0,4205.45947265625,1.0,283.1499938964844,286.4483947753906,290.37457275390625,291.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18046.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202130317687988,1.0,0.0,0.0,1.2881017923355105,1.28810715675354,1.1071176686527909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.419921875,0.0,103.19786834716795,1895.4371337890625,0.0,1047.0501708984375,0.3682287931442261,1.0,0.0,3.0,1.0,0.0
12317940,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.6945948600769043,0.3820641338825226,0.3548629283905029,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7392444610595703,0.465531587600708,0.3163184821605682,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7230342030525208,0.4322277307510376,0.3106677234172821,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.6952027082443237,0.3832648694515228,0.3746077418327331,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.6126223206520081,0.2580143809318542,1.2187058925628662,287.041259765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26416015625,287.0417175292969,1.0,0.7350792288780212,1.0,1.0,0.0,1.0,-3.255116701126098,3.255108118057251,8.525180419383105e-06,2.516620635986328,0.5938730835914612,0.5938730835914612,0.0,407.3489685058594,410.0,17819.51953125,-0.0,4235.10791015625,1.0,283.1499938964844,286.457763671875,290.39556884765625,291.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18031.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202787160873413,1.0,0.0,0.0,1.2868379354476929,1.2868432998657229,1.1049461789980347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.356201171875,0.0,102.94775390625,1895.4371337890625,0.0,1047.452392578125,0.3679478168487549,1.0,0.0,3.0,1.0,0.0
12318000,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.6945948600769043,0.3820641338825226,0.3548629283905029,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7392444610595703,0.465531587600708,0.3163184821605682,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7230342030525208,0.4322277307510376,0.3106677234172821,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.6952027082443237,0.3832648694515228,0.3746077418327331,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.6126223206520081,0.2580143809318542,1.2187058925628662,287.041259765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26416015625,287.0417175292969,1.0,0.7350792288780212,1.0,1.0,0.0,1.0,-3.255116701126098,3.255108118057251,8.525180419383105e-06,2.516620635986328,0.5938730835914612,0.5938730835914612,0.0,407.3489685058594,410.0,17819.51953125,-0.0,4235.10791015625,1.0,283.1499938964844,286.457763671875,290.39556884765625,291.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18031.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202787160873413,1.0,0.0,0.0,1.2868379354476929,1.2868432998657229,1.1049461789980347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.356201171875,0.0,102.94775390625,1895.4371337890625,0.0,1047.452392578125,0.3679478168487549,1.0,0.0,3.0,1.0,0.0
12318060,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.6952911615371704,0.3829406797885895,0.3556361794471741,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.740190863609314,0.4672119319438934,0.3174159824848175,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7240217924118042,0.4339196681976318,0.3118340671062469,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.6964328289031982,0.3850055038928985,0.3762341439723968,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.6134942173957825,0.258983165025711,1.2229866981506348,287.0515441894531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26220703125,287.0519714355469,1.0,0.73633873462677,1.0,1.0,0.0,1.0,-3.2664382457733154,3.266429662704468,8.58480780152604e-06,2.525460720062256,0.5939058661460876,0.5939058661460876,0.0,407.4158325195313,410.0,17856.6328125,-0.0,4264.10498046875,1.0,283.1499938964844,286.4662475585937,290.4173278808594,291.6374816894531,293.1499938964844,293.1499938964844,283.1499938964844,18015.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620424747467041,1.0,0.0,0.0,1.2862995862960815,1.286304950714111,1.1040218339530838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.7158203125,0.0,102.81597900390624,1895.4371337890625,0.0,1048.3475341796875,0.3677991330623626,1.0,0.0,3.0,1.0,0.0
12318120,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.6952911615371704,0.3829406797885895,0.3556361794471741,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.740190863609314,0.4672119319438934,0.3174159824848175,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.7240217924118042,0.4339196681976318,0.3118340671062469,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.6964328289031982,0.3850055038928985,0.3762341439723968,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.6134942173957825,0.258983165025711,1.2229866981506348,287.0515441894531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26220703125,287.0519714355469,1.0,0.73633873462677,1.0,1.0,0.0,1.0,-3.2664382457733154,3.266429662704468,8.58480780152604e-06,2.525460720062256,0.5939058661460876,0.5939058661460876,0.0,407.4158325195313,410.0,17856.6328125,-0.0,4264.10498046875,1.0,283.1499938964844,286.4662475585937,290.4173278808594,291.6374816894531,293.1499938964844,293.1499938964844,283.1499938964844,18015.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620424747467041,1.0,0.0,0.0,1.2862995862960815,1.286304950714111,1.1040218339530838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.7158203125,0.0,102.81597900390624,1895.4371337890625,0.0,1048.3475341796875,0.3677991330623626,1.0,0.0,3.0,1.0,0.0
12318180,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.6958535313606262,0.3836472928524017,0.3562597930431366,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.7409669160842896,0.4685902297496795,0.3183164596557617,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.7248290777206421,0.4353096485137939,0.3127927482128143,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.697441577911377,0.3864379227161407,0.3775729835033417,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.6141967177391052,0.2597723305225372,1.2264747619628906,287.0595092773437,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2604675292969,287.0599060058594,1.0,0.7373707890510559,1.0,1.0,0.0,1.0,-3.275692939758301,3.275684356689453,8.633700417703949e-06,2.5326859951019287,0.5940863490104675,0.5940863490104675,0.0,407.47314453125,410.0,17892.13671875,-0.0,4287.9326171875,1.0,283.1499938964844,286.47265625,290.43621826171875,291.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,18001.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206179857254028,1.0,0.0,0.0,1.2864501476287842,1.2864556312561035,1.1042804715089005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.247314453125,0.0,102.80327606201172,1895.4371337890625,0.0,1049.532470703125,0.3677839934825897,1.0,0.0,3.0,1.0,0.0
12318240,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.6959584355354309,0.3837789893150329,0.356376051902771,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.7411128878593445,0.4688494801521301,0.3184858858585357,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.7249806523323059,0.4355712532997131,0.3129732310771942,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.697631299495697,0.3867078423500061,0.3778253197669983,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.6143277287483215,0.2599202990531921,1.2271287441253662,287.0609741210937,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2601318359375,287.06134033203125,1.0,0.7375648617744446,1.0,1.0,0.0,1.0,-3.277430772781372,3.2774221897125244,8.642897228128277e-06,2.5340425968170166,0.5941364169120789,0.5941364169120789,0.0,407.4841613769531,410.0,17899.357421875,-0.0,4292.41943359375,1.0,283.1499938964844,286.4737854003906,290.4398498535156,291.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,17998.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206616759300232,1.0,0.0,0.0,1.286539912223816,1.2865453958511353,1.1044345882282869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.527099609375,0.0,102.8107452392578,1895.4371337890625,0.0,1049.800537109375,0.3677922189235687,1.0,0.0,3.0,1.0,0.0
12318300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.6962807774543762,0.3841831684112549,0.356732964515686,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.7415644526481628,0.4696515500545501,0.3190101087093353,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.7254490256309509,0.4363808035850525,0.3135318756103515,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.6982182264328003,0.38754403591156,0.3786071538925171,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.6147303581237793,0.2603767812252044,1.2291468381881714,287.0653381347656,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2590637207031,287.0657043457031,1.0,0.7381648421287537,1.0,1.0,0.0,1.0,-3.28279972076416,3.2827908992767334,8.67133894644212e-06,2.538233757019043,0.5943313837051392,0.5943313837051392,0.0,407.5189208984375,410.0,17923.015625,-0.0,4306.3076171875,1.0,283.1499938964844,286.4771728515625,290.451416015625,291.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17989.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208183169364929,1.0,0.0,0.0,1.2869739532470703,1.2869793176651,1.1051798765038257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.613525390625,0.0,102.85906982421876,1895.4371337890625,0.0,1050.76220703125,0.3678458929061889,1.0,0.0,3.0,1.0,0.0
12318360,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.6965958476066589,0.3845777511596679,0.3570814728736877,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.7420098781585693,0.4704428911209106,0.3195274174213409,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.7259101867675781,0.4371797740459442,0.3140833675861358,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.6987972259521484,0.388370543718338,0.3793801367282867,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.6151242256164551,0.2608256340026855,1.2311315536499023,287.06951904296875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2579650878906,287.0698547363281,1.0,0.7387565970420837,1.0,1.0,0.0,1.0,-3.2880871295928955,3.2880783081054688,8.69939412950771e-06,2.54236102104187,0.5945792198181152,0.5945792198181152,0.0,407.5540466308594,410.0,17948.22265625,-0.0,4320.0224609375,1.0,283.1499938964844,286.4803161621094,290.4631652832031,291.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,17980.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209996342658997,1.0,0.0,0.0,1.2876145839691162,1.287619948387146,1.1062803650929709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.817138671875,0.0,102.94095611572266,1895.4371337890625,0.0,1051.8760986328125,0.3679372072219848,1.0,0.0,3.0,1.0,0.0
12318420,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6972032189369202,0.385336697101593,0.3577522039413452,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7428815364837646,0.4719918072223663,0.3205403387546539,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7268103957176208,0.4387441575527191,0.315163642168045,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6999303698539734,0.389993280172348,0.3808982074260711,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.6158856153488159,0.2616996169090271,1.2349973917007446,287.0771179199219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557067871094,287.0774230957031,1.0,0.7399139404296875,1.0,1.0,0.0,1.0,-3.298408031463623,3.2983992099761963,8.754286682233214e-06,2.5504167079925537,0.5952453017234802,0.5952453017234802,0.0,407.6255493164063,410.0,18003.69140625,-0.0,4346.90380859375,1.0,283.1499938964844,286.4858093261719,290.4872436523437,291.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,17960.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214444041252136,1.0,0.0,0.0,1.2895632982254028,1.2895686626434326,1.1096314977976365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.605224609375,0.0,103.2133331298828,1895.4371337890625,0.0,1054.61181640625,0.3682413697242737,1.0,0.0,3.0,1.0,0.0
12318480,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6972032189369202,0.385336697101593,0.3577522039413452,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7428815364837646,0.4719918072223663,0.3205403387546539,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7268103957176208,0.4387441575527191,0.315163642168045,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770874023437,0.6999303698539734,0.389993280172348,0.3808982074260711,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.6158856153488159,0.2616996169090271,1.2349973917007446,287.0771179199219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557067871094,287.0774230957031,1.0,0.7399139404296875,1.0,1.0,0.0,1.0,-3.298408031463623,3.2983992099761963,8.754286682233214e-06,2.5504167079925537,0.5952453017234802,0.5952453017234802,0.0,407.6255493164063,410.0,18003.69140625,-0.0,4346.90380859375,1.0,283.1499938964844,286.4858093261719,290.4872436523437,291.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,17960.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214444041252136,1.0,0.0,0.0,1.2895632982254028,1.2895686626434326,1.1096314977976365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.605224609375,0.0,103.2133331298828,1895.4371337890625,0.0,1054.61181640625,0.3682413697242737,1.0,0.0,3.0,1.0,0.0
12318540,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.6977789998054504,0.3860537111759186,0.3583864569664001,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.7437264919281006,0.4734938442707062,0.3215231895446777,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.727680504322052,0.4402627944946289,0.3162127733230591,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.7010294198989868,0.3915739059448242,0.3823776543140411,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.6166120767593384,0.2625410854816437,1.238721489906311,287.083740234375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2533569335937,287.0840148925781,1.0,0.7410353422164917,1.0,1.0,0.0,1.0,-3.308378934860229,3.3083701133728027,8.807480298855808e-06,2.5581986904144287,0.5961549282073975,0.5961549282073975,0.0,407.6988220214844,410.0,18066.408203125,-0.0,4373.01611328125,1.0,283.1499938964844,286.4901733398437,290.5121154785156,291.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17939.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220104694366455,1.0,0.0,0.0,1.2924683094024658,1.2924736738204956,1.1146363476655097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.93017578125,0.0,103.64215850830078,1895.4371337890625,0.0,1058.1011962890625,0.3687201738357544,1.0,0.0,3.0,1.0,0.0
12318600,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.6977789998054504,0.3860537111759186,0.3583864569664001,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.7437264919281006,0.4734938442707062,0.3215231895446777,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.727680504322052,0.4402627944946289,0.3162127733230591,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.7010294198989868,0.3915739059448242,0.3823776543140411,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.6166120767593384,0.2625410854816437,1.238721489906311,287.083740234375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2533569335937,287.0840148925781,1.0,0.7410353422164917,1.0,1.0,0.0,1.0,-3.308378934860229,3.3083701133728027,8.807480298855808e-06,2.5581986904144287,0.5961549282073975,0.5961549282073975,0.0,407.6988220214844,410.0,18066.408203125,-0.0,4373.01611328125,1.0,283.1499938964844,286.4901733398437,290.5121154785156,291.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17939.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220104694366455,1.0,0.0,0.0,1.2924683094024658,1.2924736738204956,1.1146363476655097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.93017578125,0.0,103.64215850830078,1895.4371337890625,0.0,1058.1011962890625,0.3687201738357544,1.0,0.0,3.0,1.0,0.0
12318660,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.6983225345611572,0.386727899312973,0.358983427286148,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.7445440888404846,0.4749479591846466,0.3224752843379974,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.7285208106040955,0.4417351484298706,0.3172304630279541,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7020936608314514,0.3931114971637726,0.3838176429271698,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.6173045635223389,0.2633497714996338,1.2423030138015747,287.0893249511719,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2508850097656,287.08953857421875,1.0,0.742120087146759,1.0,1.0,0.0,1.0,-3.31799578666687,3.317986965179444,8.858935871103313e-06,2.565703868865967,0.5973221063613892,0.5973221063613892,0.0,407.7740478515625,410.0,18136.87890625,-0.0,4398.33740234375,1.0,283.1499938964844,286.49334716796875,290.5377502441406,291.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,17917.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62270587682724,1.0,0.0,0.0,1.2963850498199463,1.296390414237976,1.1214022777039645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.81396484375,0.0,104.23796081542967,1895.4371337890625,0.0,1062.3995361328125,0.3693843483924866,1.0,0.0,3.0,1.0,0.0
12318720,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.6983225345611572,0.386727899312973,0.358983427286148,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.7445440888404846,0.4749479591846466,0.3224752843379974,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.7285208106040955,0.4417351484298706,0.3172304630279541,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.7020936608314514,0.3931114971637726,0.3838176429271698,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.6173045635223389,0.2633497714996338,1.2423030138015747,287.0893249511719,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2508850097656,287.08953857421875,1.0,0.742120087146759,1.0,1.0,0.0,1.0,-3.31799578666687,3.317986965179444,8.858935871103313e-06,2.565703868865967,0.5973221063613892,0.5973221063613892,0.0,407.7740478515625,410.0,18136.87890625,-0.0,4398.33740234375,1.0,283.1499938964844,286.49334716796875,290.5377502441406,291.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,17917.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62270587682724,1.0,0.0,0.0,1.2963850498199463,1.296390414237976,1.1214022777039645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.81396484375,0.0,104.23796081542967,1895.4371337890625,0.0,1062.3995361328125,0.3693843483924866,1.0,0.0,3.0,1.0,0.0
12318780,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.698832631111145,0.3873576819896698,0.3595417737960815,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7453330755233765,0.4763523638248443,0.3233954906463623,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7293307185173035,0.4431599080562591,0.3182158470153808,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.703122079372406,0.3946045041084289,0.3852167129516601,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.6179631948471069,0.2641248703002929,1.2457383871078491,287.0937805175781,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24835205078125,287.0939636230469,1.0,0.7431670427322388,1.0,1.0,0.0,1.0,-3.3272476196289062,3.3272387981414795,8.908579729904886e-06,2.5729238986968994,0.5987652540206909,0.5987652540206909,0.0,407.8514099121094,410.0,18215.697265625,-0.0,4422.8291015625,1.0,283.1499938964844,286.4952392578125,290.564208984375,291.8060913085937,293.1499938964844,293.1499938964844,283.1499938964844,17892.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235416531562805,1.0,0.0,0.0,1.3013895750045776,1.3013949394226074,1.1300770808020388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.28857421875,0.0,105.0154266357422,1895.4371337890625,0.0,1067.582275390625,0.3702487051486969,1.0,0.0,3.0,1.0,0.0
12318840,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.698832631111145,0.3873576819896698,0.3595417737960815,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7453330755233765,0.4763523638248443,0.3233954906463623,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7293307185173035,0.4431599080562591,0.3182158470153808,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.703122079372406,0.3946045041084289,0.3852167129516601,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.6179631948471069,0.2641248703002929,1.2457383871078491,287.0937805175781,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24835205078125,287.0939636230469,1.0,0.7431670427322388,1.0,1.0,0.0,1.0,-3.3272476196289062,3.3272387981414795,8.908579729904886e-06,2.5729238986968994,0.5987652540206909,0.5987652540206909,0.0,407.8514099121094,410.0,18215.697265625,-0.0,4422.8291015625,1.0,283.1499938964844,286.4952392578125,290.564208984375,291.8060913085937,293.1499938964844,293.1499938964844,283.1499938964844,17892.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235416531562805,1.0,0.0,0.0,1.3013895750045776,1.3013949394226074,1.1300770808020388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.28857421875,0.0,105.0154266357422,1895.4371337890625,0.0,1067.582275390625,0.3702487051486969,1.0,0.0,3.0,1.0,0.0
12318900,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.6990745663642883,0.3876551389694214,0.3598057627677917,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.7457162141799927,0.4770349562168121,0.3238430023193359,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.7297239303588867,0.4438536167144775,0.3186959326267242,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.7036223411560059,0.3953334391117096,0.3859001696109772,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.6182796359062195,0.264499306678772,1.247399091720581,287.0955810546875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2470397949219,287.0957336425781,1.0,0.743675708770752,1.0,1.0,0.0,1.0,-3.331730842590332,3.331721782684326,8.932684977480676e-06,2.5764222145080566,0.5995979905128479,0.5995979905128479,0.0,407.8909912109375,410.0,18258.46875,-0.0,4434.7451171875,1.0,283.1499938964844,286.4956970214844,290.5777587890625,291.8222045898437,293.1499938964844,293.1499938964844,283.1499938964844,17880.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240171194076538,1.0,0.0,0.0,1.3043324947357178,1.304337978363037,1.135193912205068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.76123046875,0.0,105.47864532470705,1895.4371337890625,0.0,1070.5389404296875,0.3707623481750488,1.0,0.0,3.0,1.0,0.0
12318960,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.6993080973625183,0.3879413902759552,0.3600600659847259,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7460922002792358,0.4777050316333771,0.3242825269699096,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.730109691619873,0.4445354640483856,0.3191679418087005,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970458984375,0.7041136026382446,0.3960511684417724,0.3865733444690704,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.6185879707336426,0.2648653984069824,1.249023675918579,287.0970764160156,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2456970214844,287.0971984863281,1.0,0.7441748380661011,1.0,1.0,0.0,1.0,-3.336122989654541,3.336113929748535,8.956332749221474e-06,2.5798497200012207,0.60050368309021,0.60050368309021,0.0,407.93115234375,410.0,18303.462890625,-0.0,4446.4501953125,1.0,283.1499938964844,286.49578857421875,290.59149169921875,291.8386535644531,293.1499938964844,293.1499938964844,283.1499938964844,17866.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245290040969849,1.0,0.0,0.0,1.307563066482544,1.3075684309005735,1.140824110734684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.384765625,0.0,105.99110412597656,1895.4371337890625,0.0,1073.7283935546875,0.3713293969631195,1.0,0.0,3.0,1.0,0.0
12319020,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.6997483968734741,0.3884783387184143,0.3605376780033111,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7468208074569702,0.4790051579475403,0.3251358866691589,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7308575510978699,0.4458611607551574,0.320086270570755,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7050677537918091,0.3974508047103882,0.3878868818283081,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.6191795468330383,0.2655711770057678,1.2521581649780271,287.09912109375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2429504394531,287.0992126464844,1.0,0.745142936706543,1.0,1.0,0.0,1.0,-3.3446176052093506,3.344608783721924,9.002158549265005e-06,2.58647894859314,0.6025515198707581,0.6025515198707581,0.0,408.0133056640625,410.0,18400.658203125,-0.0,4469.18017578125,1.0,283.1499938964844,286.49493408203125,290.6195678710937,291.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,17838.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256730556488037,1.0,0.0,0.0,1.3149651288986206,1.31497061252594,1.1537771626990437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.125,0.0,107.17898559570312,1895.4371337890625,0.0,1080.8817138671875,0.3726389110088348,1.0,0.0,3.0,1.0,0.0
12319080,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.6997483968734741,0.3884783387184143,0.3605376780033111,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7468208074569702,0.4790051579475403,0.3251358866691589,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7308575510978699,0.4458611607551574,0.320086270570755,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09912109375,0.7050677537918091,0.3974508047103882,0.3878868818283081,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.6191795468330383,0.2655711770057678,1.2521581649780271,287.09912109375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2429504394531,287.0992126464844,1.0,0.745142936706543,1.0,1.0,0.0,1.0,-3.3446176052093506,3.344608783721924,9.002158549265005e-06,2.58647894859314,0.6025515198707581,0.6025515198707581,0.0,408.0133056640625,410.0,18400.658203125,-0.0,4469.18017578125,1.0,283.1499938964844,286.49493408203125,290.6195678710937,291.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,17838.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256730556488037,1.0,0.0,0.0,1.3149651288986206,1.31497061252594,1.1537771626990437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.125,0.0,107.17898559570312,1895.4371337890625,0.0,1080.8817138671875,0.3726389110088348,1.0,0.0,3.0,1.0,0.0
12319140,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7001520395278931,0.38896644115448,0.3609728217124939,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.747517466545105,0.4802502989768982,0.3259539902210235,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7315731644630432,0.4471346735954284,0.3209693431854248,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7059831619262695,0.3988012373447418,0.3891553580760956,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6197373867034912,0.2662409245967865,1.2551363706588743,287.099853515625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2401123046875,287.0998840332031,1.0,0.746069610118866,1.0,1.0,0.0,1.0,-3.352716445922852,3.3527073860168457,9.045956176123582e-06,2.592799186706543,0.6049318313598633,0.6049318313598633,0.0,408.09808349609375,410.0,18507.9296875,-0.0,4490.96728515625,1.0,283.1499938964844,286.4925842285156,290.6484375,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,17808.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269868612289429,1.0,0.0,0.0,1.323696851730347,1.323702335357666,1.1691507495470432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.54638671875,0.0,108.60147094726562,1895.4371337890625,0.0,1089.1376953125,0.3741978704929352,1.0,0.0,3.0,1.0,0.0
12319200,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7001520395278931,0.38896644115448,0.3609728217124939,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.747517466545105,0.4802502989768982,0.3259539902210235,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7315731644630432,0.4471346735954284,0.3209693431854248,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7059831619262695,0.3988012373447418,0.3891553580760956,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.6197373867034912,0.2662409245967865,1.2551363706588743,287.099853515625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2401123046875,287.0998840332031,1.0,0.746069610118866,1.0,1.0,0.0,1.0,-3.352716445922852,3.3527073860168457,9.045956176123582e-06,2.592799186706543,0.6049318313598633,0.6049318313598633,0.0,408.09808349609375,410.0,18507.9296875,-0.0,4490.96728515625,1.0,283.1499938964844,286.4925842285156,290.6484375,291.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,17808.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269868612289429,1.0,0.0,0.0,1.323696851730347,1.323702335357666,1.1691507495470432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.54638671875,0.0,108.60147094726562,1895.4371337890625,0.0,1089.1376953125,0.3741978704929352,1.0,0.0,3.0,1.0,0.0
12319260,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7005183696746826,0.3894047439098358,0.3613650500774383,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7481813430786133,0.4814395010471344,0.3267364799976349,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7322558760643005,0.448354572057724,0.3218165040016174,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7068594694137573,0.400101751089096,0.3903783857822418,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.6202617883682251,0.2668743431568146,1.2579580545425415,287.0989990234375,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2371520996094,287.09893798828125,1.0,0.7469544410705566,1.0,1.0,0.0,1.0,-3.360416412353516,3.3604073524475098,9.08768197405152e-06,2.598802328109741,0.60762619972229,0.60762619972229,0.0,408.185791015625,410.0,18623.373046875,-0.0,4511.79541015625,1.0,283.1499938964844,286.48846435546875,290.67657470703125,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,17777.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628925621509552,1.0,0.0,0.0,1.3337610960006714,1.3337666988372805,1.1869968119526681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.181640625,0.0,110.26874542236328,1895.4371337890625,0.0,1101.402587890625,0.3760119676589966,1.0,0.0,3.0,1.0,0.0
12319320,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7005183696746826,0.3894047439098358,0.3613650500774383,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7481813430786133,0.4814395010471344,0.3267364799976349,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7322558760643005,0.448354572057724,0.3218165040016174,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7068594694137573,0.400101751089096,0.3903783857822418,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.6202617883682251,0.2668743431568146,1.2579580545425415,287.0989990234375,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2371520996094,287.09893798828125,1.0,0.7469544410705566,1.0,1.0,0.0,1.0,-3.360416412353516,3.3604073524475098,9.08768197405152e-06,2.598802328109741,0.60762619972229,0.60762619972229,0.0,408.185791015625,410.0,18623.373046875,-0.0,4511.79541015625,1.0,283.1499938964844,286.48846435546875,290.67657470703125,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,17777.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628925621509552,1.0,0.0,0.0,1.3337610960006714,1.3337666988372805,1.1869968119526681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.181640625,0.0,110.26874542236328,1895.4371337890625,0.0,1101.402587890625,0.3760119676589966,1.0,0.0,3.0,1.0,0.0
12319380,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7008177042007446,0.3897579610347748,0.3616833984851837,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7487591505050659,0.4824782311916351,0.3274215459823608,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7328510284423828,0.4494232535362243,0.3225603997707367,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.7076271176338196,0.401248961687088,0.3914592862129211,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.6207118630409241,0.2674214839935303,1.2604026794433594,287.0962829589844,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2343139648437,287.09619140625,1.0,0.7477284073829651,1.0,1.0,0.0,1.0,-3.3671114444732666,3.3671023845672607,9.124012649408542e-06,2.6040117740631104,0.6103495955467224,0.6103495955467224,0.0,408.2713317871094,410.0,18734.07421875,-0.0,4530.01708984375,1.0,283.1499938964844,286.4827575683594,290.69732666015625,291.97296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17749.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316131949424744,1.0,0.0,0.0,1.3441442251205444,1.3441497087478638,1.205549722271826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.68994140625,0.0,112.02213287353516,1895.4371337890625,0.0,1118.5623779296875,0.3779046535491943,1.0,0.0,3.0,1.0,0.0
12319440,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.7008419632911682,0.3897863030433655,0.3617090582847595,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.7488078474998474,0.4825659394264221,0.3274794816970825,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.7329012155532837,0.4495136141777038,0.3226234018802643,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.70769202709198,0.4013464152812958,0.3915511667728424,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.6207494735717773,0.2674674093723297,1.260608196258545,287.0959777832031,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2340393066406,287.0958557128906,1.0,0.7477938532829285,1.0,1.0,0.0,1.0,-3.367675304412842,3.367666244506836,9.127074918069413e-06,2.604450225830078,0.6105965971946716,0.6105965971946716,0.0,408.2790222167969,410.0,18743.880859375,-0.0,4531.55712890625,1.0,283.1499938964844,286.482177734375,290.6988220214844,291.9752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17747.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318788528442383,1.0,0.0,0.0,1.3450946807861328,1.3451002836227417,1.2072554511632916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.53076171875,0.0,112.18423461914062,1895.4371337890625,0.0,1120.2685546875,0.3780788779258728,1.0,0.0,3.0,1.0,0.0
12319500,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.7009863257408142,0.3899543583393097,0.3618614673614502,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.7491058111190796,0.4831041097640991,0.3278350532054901,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.7332084774971008,0.4500681459903717,0.3230102360248565,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.7080907225608826,0.401946485042572,0.3921173512935638,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.6209787130355835,0.2677478790283203,1.2618645429611206,287.0937194824219,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2324523925781,287.0935363769531,1.0,0.7481952905654907,1.0,1.0,0.0,1.0,-3.371127128601074,3.3711178302764893,9.14582415134646e-06,2.607131242752075,0.6121779680252075,0.6121779680252075,0.0,408.3282165527344,410.0,18805.826171875,-0.0,4541.00390625,1.0,283.1499938964844,286.4782409667969,290.70684814453125,291.9881286621094,293.1499938964844,293.1499938964844,283.1499938964844,17732.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336256265640259,1.0,0.0,0.0,1.351213812828064,1.3512194156646729,1.2182644582026114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.48828125,0.0,113.2339859008789,1895.4371337890625,0.0,1131.5306396484375,0.3792038559913635,1.0,0.0,3.0,1.0,0.0
12319560,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.7011189460754395,0.390107125043869,0.3620005548000335,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909423828125,0.7493934035301208,0.4836252927780151,0.3281797766685486,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909423828125,0.7335052490234375,0.4506056010723114,0.3233855962753296,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.7084774374961853,0.4025315046310425,0.3926698267459869,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.6211981773376465,0.2680175602436065,1.2630741596221924,287.0909423828125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.23077392578125,287.0907592773437,1.0,0.7485842108726501,1.0,1.0,0.0,1.0,-3.374457597732544,3.374448537826538,9.163926733890548e-06,2.609715461730957,0.6138185858726501,0.6138185858726501,0.0,408.3788757324219,410.0,18868.771484375,-0.0,4550.15185546875,1.0,283.1499938964844,286.47381591796875,290.7127990722656,291.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,17718.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354779601097107,1.0,0.0,0.0,1.3576165437698364,1.357622146606445,1.2298373519570305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.9521484375,0.0,114.34345245361328,1895.4371337890625,0.0,1143.556884765625,0.3803869485855102,1.0,0.0,3.0,1.0,0.0
