time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319620,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7013491988182068,0.390366792678833,0.362238734960556,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7499376535415649,0.484616607427597,0.328836441040039,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.734066903591156,0.4516284763813019,0.324101060628891,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7092116475105286,0.4036562442779541,0.3937331140041351,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.6216079592704773,0.2685244679450989,1.2653528451919556,287.0840759277344,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22735595703125,287.08380126953125,1.0,0.7493235468864441,1.0,1.0,0.0,1.0,-3.3807528018951416,3.3807435035705566,9.198166480928194e-06,2.6145904064178467,0.6172652244567871,0.6172652244567871,0.0,408.4837951660156,410.0,18997.337890625,-0.0,4567.53173828125,1.0,283.1499938964844,286.46356201171875,290.71893310546875,292.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,17691.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393364667892456,1.0,0.0,0.0,1.3712254762649536,1.3712310791015625,1.2546171035410225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.50537109375,0.0,116.73763275146484,1895.4371337890625,0.0,1168.880615234375,0.382919430732727,1.0,0.0,3.0,1.0,0.0
12319680,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7013491988182068,0.390366792678833,0.362238734960556,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.7499376535415649,0.484616607427597,0.328836441040039,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.734066903591156,0.4516284763813019,0.324101060628891,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.7092116475105286,0.4036562442779541,0.3937331140041351,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.6216079592704773,0.2685244679450989,1.2653528451919556,287.0840759277344,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22735595703125,287.08380126953125,1.0,0.7493235468864441,1.0,1.0,0.0,1.0,-3.3807528018951416,3.3807435035705566,9.198166480928194e-06,2.6145904064178467,0.6172652244567871,0.6172652244567871,0.0,408.4837951660156,410.0,18997.337890625,-0.0,4567.53173828125,1.0,283.1499938964844,286.46356201171875,290.71893310546875,292.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,17691.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393364667892456,1.0,0.0,0.0,1.3712254762649536,1.3712310791015625,1.2546171035410225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.50537109375,0.0,116.73763275146484,1895.4371337890625,0.0,1168.880615234375,0.382919430732727,1.0,0.0,3.0,1.0,0.0
12319740,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.7015328407287598,0.3905650377273559,0.3624230623245239,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7504403591156006,0.485538899898529,0.3294485509395599,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.734586238861084,0.4525816738605499,0.3247689306735992,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7098940014839172,0.4047197103500366,0.3947399854660034,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756225585937,0.621979296207428,0.2689875960350036,1.267440915107727,287.07550048828125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2237854003906,287.0751953125,1.0,0.750010073184967,1.0,1.0,0.0,1.0,-3.386552333831787,3.386543035507202,9.229735042026732e-06,2.619069099426269,0.620917022228241,0.620917022228241,0.0,408.5918273925781,410.0,19129.013671875,-0.0,4583.65234375,1.0,283.1499938964844,286.4516296386719,290.7182922363281,292.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,17666.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64323490858078,1.0,0.0,0.0,1.385849118232727,1.3858548402786257,1.2815198147109186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.45654296875,0.0,119.363037109375,1895.4371337890625,0.0,1194.8349609375,0.3856646418571472,1.0,0.0,3.0,1.0,0.0
12319800,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.7015328407287598,0.3905650377273559,0.3624230623245239,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7504403591156006,0.485538899898529,0.3294485509395599,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.734586238861084,0.4525816738605499,0.3247689306735992,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.7098940014839172,0.4047197103500366,0.3947399854660034,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756225585937,0.621979296207428,0.2689875960350036,1.267440915107727,287.07550048828125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2237854003906,287.0751953125,1.0,0.750010073184967,1.0,1.0,0.0,1.0,-3.386552333831787,3.386543035507202,9.229735042026732e-06,2.619069099426269,0.620917022228241,0.620917022228241,0.0,408.5918273925781,410.0,19129.013671875,-0.0,4583.65234375,1.0,283.1499938964844,286.4516296386719,290.7182922363281,292.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,17666.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64323490858078,1.0,0.0,0.0,1.385849118232727,1.3858548402786257,1.2815198147109186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.45654296875,0.0,119.363037109375,1895.4371337890625,0.0,1194.8349609375,0.3856646418571472,1.0,0.0,3.0,1.0,0.0
12319860,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7016710042953491,0.3907026946544647,0.3625540733337402,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.750901997089386,0.4863922595977783,0.330016165971756,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7350642681121826,0.4534661173820495,0.3253897726535797,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7105265855789185,0.4057222008705139,0.3956905007362366,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.6223130822181702,0.2694073319435119,1.2693392038345337,287.0654296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2201232910156,287.0650634765625,1.0,0.7506431341171265,1.0,1.0,0.0,1.0,-3.3918585777282715,3.3918495178222656,9.258629688702058e-06,2.6231534481048584,0.6247543692588806,0.6247543692588806,0.0,408.7012939453125,410.0,19263.24609375,-0.0,4598.50048828125,1.0,283.1499938964844,286.4381103515625,290.71209716796875,292.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17642.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470978260040283,1.0,0.0,0.0,1.4014102220535278,1.4014159440994265,1.310460646664069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.09033203125,0.0,122.21480560302734,1895.4371337890625,0.0,1220.9117431640625,0.3886096179485321,1.0,0.0,3.0,1.0,0.0
12319920,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7016710042953491,0.3907026946544647,0.3625540733337402,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.750901997089386,0.4863922595977783,0.330016165971756,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7350642681121826,0.4534661173820495,0.3253897726535797,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7105265855789185,0.4057222008705139,0.3956905007362366,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.6223130822181702,0.2694073319435119,1.2693392038345337,287.0654296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2201232910156,287.0650634765625,1.0,0.7506431341171265,1.0,1.0,0.0,1.0,-3.3918585777282715,3.3918495178222656,9.258629688702058e-06,2.6231534481048584,0.6247543692588806,0.6247543692588806,0.0,408.7012939453125,410.0,19263.24609375,-0.0,4598.50048828125,1.0,283.1499938964844,286.4381103515625,290.71209716796875,292.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17642.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470978260040283,1.0,0.0,0.0,1.4014102220535278,1.4014159440994265,1.310460646664069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.09033203125,0.0,122.21480560302734,1895.4371337890625,0.0,1220.9117431640625,0.3886096179485321,1.0,0.0,3.0,1.0,0.0
12319980,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7017647624015808,0.39078089594841,0.362632691860199,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.7513221502304077,0.4871736764907837,0.3305380046367645,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.7355018258094788,0.4542825818061828,0.3259640634059906,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7111116051673889,0.4066642224788666,0.3965850472450256,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.6226106882095337,0.2697851657867431,1.271052598953247,287.0539855957031,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2163391113281,287.0535583496094,1.0,0.7512227296829224,1.0,1.0,0.0,1.0,-3.3966774940490723,3.396668195724488,9.28487042983761e-06,2.626847743988037,0.6287602186203003,0.6287602186203003,0.0,408.8109130859375,410.0,19399.533203125,-0.0,4612.07421875,1.0,283.1499938964844,286.4232482910156,290.7012023925781,292.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,17620.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509220600128174,1.0,0.0,0.0,1.417839527130127,1.417845368385315,1.3413669819328788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.60791015625,0.0,125.28939819335938,1895.4371337890625,0.0,1247.073974609375,0.3917426168918609,1.0,0.0,3.0,1.0,0.0
12320040,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7017647624015808,0.39078089594841,0.362632691860199,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.7513221502304077,0.4871736764907837,0.3305380046367645,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.7355018258094788,0.4542825818061828,0.3259640634059906,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7111116051673889,0.4066642224788666,0.3965850472450256,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.6226106882095337,0.2697851657867431,1.271052598953247,287.0539855957031,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2163391113281,287.0535583496094,1.0,0.7512227296829224,1.0,1.0,0.0,1.0,-3.3966774940490723,3.396668195724488,9.28487042983761e-06,2.626847743988037,0.6287602186203003,0.6287602186203003,0.0,408.8109130859375,410.0,19399.533203125,-0.0,4612.07421875,1.0,283.1499938964844,286.4232482910156,290.7012023925781,292.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,17620.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509220600128174,1.0,0.0,0.0,1.417839527130127,1.417845368385315,1.3413669819328788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.60791015625,0.0,125.28939819335938,1895.4371337890625,0.0,1247.073974609375,0.3917426168918609,1.0,0.0,3.0,1.0,0.0
12320100,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.7017952799797058,0.3907979130744934,0.3626524806022644,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.7515159845352173,0.4875360131263733,0.3307806551456451,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.7357056140899658,0.4546654224395752,0.3262337744235992,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.7113867402076721,0.4071125984191894,0.3970113098621368,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479431152344,0.622746467590332,0.2699588537216186,1.271842122077942,287.0477905273437,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.21441650390625,287.0473327636719,1.0,0.7514923810958862,1.0,1.0,0.0,1.0,-3.398905038833618,3.3988959789276123,9.296996722696347e-06,2.628549337387085,0.6308221220970154,0.6308221220970154,0.0,408.865478515625,410.0,19468.314453125,-0.0,4618.380859375,1.0,283.1499938964844,286.4153137207031,290.6941833496094,292.0224914550781,293.1499938964844,293.1499938964844,283.1499938964844,17609.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528225541114807,1.0,0.0,0.0,1.4263631105422974,1.4263689517974854,1.357543055746646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.98876953125,0.0,126.91004180908205,1895.4371337890625,0.0,1260.201416015625,0.3933768570423126,1.0,0.0,3.0,1.0,0.0
12320160,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.7018150091171265,0.3908003866672516,0.3626594841480255,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.7516990900039673,0.4878800511360168,0.3310112357139587,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.7358995079994202,0.4550314545631408,0.3264919519424438,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.7116506099700928,0.4075459539890289,0.397423654794693,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.6228737235069275,0.2701224386692047,1.2725874185562134,287.0412902832031,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2124938964844,287.04083251953125,1.0,0.7517487406730652,1.0,1.0,0.0,1.0,-3.401012897491455,3.40100359916687,9.30846726987511e-06,2.630155086517334,0.6329208016395569,0.6329208016395569,0.0,408.9197082519531,410.0,19537.4453125,-0.0,4624.36962890625,1.0,283.1499938964844,286.4070739746094,290.68621826171875,292.0189819335937,293.1499938964844,293.1499938964844,283.1499938964844,17599.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547175049781799,1.0,0.0,0.0,1.4350823163986206,1.4350881576538086,1.374190787828411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.138671875,0.0,128.58587646484375,1895.4371337890625,0.0,1273.37353515625,0.3950544893741607,1.0,0.0,3.0,1.0,0.0
12320220,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7018237113952637,0.3907636702060699,0.3626365661621094,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7520349025726318,0.4885160326957702,0.331438273191452,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7362588047981262,0.4557150304317474,0.326975017786026,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.712145984172821,0.4083691835403442,0.3982079327106476,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.623103678226471,0.2704202830791473,1.2739496231079102,287.02752685546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2086181640625,287.0270080566406,1.0,0.7522227168083191,1.0,1.0,0.0,1.0,-3.4048821926116943,3.4048728942871094,9.329503882327115e-06,2.633089065551758,0.6372196078300476,0.6372196078300476,0.0,409.0270080566406,410.0,19676.525390625,-0.0,4635.4228515625,1.0,283.1499938964844,286.38983154296875,290.66766357421875,292.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17579.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585001945495605,1.0,0.0,0.0,1.453066349029541,1.453072190284729,1.40884850452494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.80224609375,0.0,132.0995330810547,1895.4371337890625,0.0,1299.9102783203125,0.3985323905944824,1.0,0.0,3.0,1.0,0.0
12320280,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7018237113952637,0.3907636702060699,0.3626365661621094,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7520349025726318,0.4885160326957702,0.331438273191452,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.7362588047981262,0.4557150304317474,0.326975017786026,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.712145984172821,0.4083691835403442,0.3982079327106476,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.623103678226471,0.2704202830791473,1.2739496231079102,287.02752685546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2086181640625,287.0270080566406,1.0,0.7522227168083191,1.0,1.0,0.0,1.0,-3.4048821926116943,3.4048728942871094,9.329503882327115e-06,2.633089065551758,0.6372196078300476,0.6372196078300476,0.0,409.0270080566406,410.0,19676.525390625,-0.0,4635.4228515625,1.0,283.1499938964844,286.38983154296875,290.66766357421875,292.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17579.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585001945495605,1.0,0.0,0.0,1.453066349029541,1.453072190284729,1.40884850452494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.80224609375,0.0,132.0995330810547,1895.4371337890625,0.0,1299.9102783203125,0.3985323905944824,1.0,0.0,3.0,1.0,0.0
12320340,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7017918229103088,0.3906720578670501,0.3625650703907013,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.752331018447876,0.4890835881233215,0.3318205773830414,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.736580491065979,0.4563343226909637,0.3274138867855072,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.7125992178916931,0.409134566783905,0.3989384770393371,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.6233011484146118,0.2706793248653412,1.2751412391662598,287.01275634765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2047119140625,287.0122375488281,1.0,0.7526453733444214,1.0,1.0,0.0,1.0,-3.4082932472229004,3.4082839488983154,9.348016646981703e-06,2.635655403137207,0.641645610332489,0.641645610332489,0.0,409.1324157714844,410.0,19816.412109375,-0.0,4645.24560546875,1.0,283.1499938964844,286.37158203125,290.6459045410156,291.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17560.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622616052627563,1.0,0.0,0.0,1.4717450141906738,1.4717509746551514,1.4453019048232818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.68017578125,0.0,135.8305206298828,1895.4371337890625,0.0,1326.6146240234375,0.4021683037281036,1.0,0.0,3.0,1.0,0.0
12320400,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7017918229103088,0.3906720578670501,0.3625650703907013,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.752331018447876,0.4890835881233215,0.3318205773830414,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.736580491065979,0.4563343226909637,0.3274138867855072,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.7125992178916931,0.409134566783905,0.3989384770393371,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.6233011484146118,0.2706793248653412,1.2751412391662598,287.01275634765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2047119140625,287.0122375488281,1.0,0.7526453733444214,1.0,1.0,0.0,1.0,-3.4082932472229004,3.4082839488983154,9.348016646981703e-06,2.635655403137207,0.641645610332489,0.641645610332489,0.0,409.1324157714844,410.0,19816.412109375,-0.0,4645.24560546875,1.0,283.1499938964844,286.37158203125,290.6459045410156,291.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17560.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622616052627563,1.0,0.0,0.0,1.4717450141906738,1.4717509746551514,1.4453019048232818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.68017578125,0.0,135.8305206298828,1895.4371337890625,0.0,1326.6146240234375,0.4021683037281036,1.0,0.0,3.0,1.0,0.0
12320460,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.701720654964447,0.3905272483825683,0.3624464869499206,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.7525885701179504,0.4895846545696258,0.3321595191955566,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.7368655204772949,0.4568909108638763,0.327809602022171,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7130118608474731,0.4098432064056396,0.3996162712574005,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.6234671473503113,0.270900547504425,1.2761664390563965,286.9971618652344,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008361816406,286.9966125488281,1.0,0.7530177235603333,1.0,1.0,0.0,1.0,-3.411257266998291,3.411247968673706,9.36406013352098e-06,2.6378633975982666,0.6461881995201111,0.6461881995201111,0.0,409.2356262207031,410.0,19956.765625,-0.0,4653.861328125,1.0,283.1499938964844,286.3524780273437,290.6214599609375,291.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17542.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659858822822571,1.0,0.0,0.0,1.4910708665847778,1.491076946258545,1.483508356159291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.87841796875,0.0,139.77857971191406,1895.4371337890625,0.0,1353.36083984375,0.4059538841247558,1.0,0.0,3.0,1.0,0.0
12320520,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.701720654964447,0.3905272483825683,0.3624464869499206,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.7525885701179504,0.4895846545696258,0.3321595191955566,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.7368655204772949,0.4568909108638763,0.327809602022171,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7130118608474731,0.4098432064056396,0.3996162712574005,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.6234671473503113,0.270900547504425,1.2761664390563965,286.9971618652344,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008361816406,286.9966125488281,1.0,0.7530177235603333,1.0,1.0,0.0,1.0,-3.411257266998291,3.411247968673706,9.36406013352098e-06,2.6378633975982666,0.6461881995201111,0.6461881995201111,0.0,409.2356262207031,410.0,19956.765625,-0.0,4653.861328125,1.0,283.1499938964844,286.3524780273437,290.6214599609375,291.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17542.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659858822822571,1.0,0.0,0.0,1.4910708665847778,1.491076946258545,1.483508356159291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.87841796875,0.0,139.77857971191406,1895.4371337890625,0.0,1353.36083984375,0.4059538841247558,1.0,0.0,3.0,1.0,0.0
12320580,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7016117572784424,0.3903313279151916,0.3622826337814331,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.7528088092803955,0.490021288394928,0.3324564397335052,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.737115204334259,0.4573867619037628,0.3281635046005249,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7133857011795044,0.4104965925216675,0.4002425968647003,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.6236028671264648,0.2710851430892944,1.277030348777771,286.9808044433594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1969909667969,286.980224609375,1.0,0.7533411979675293,1.0,1.0,0.0,1.0,-3.4137887954711914,3.4137794971466064,9.37770619202638e-06,2.6397242546081543,0.6508373618125916,0.6508373618125916,0.0,409.3364562988281,410.0,20097.26953125,-0.0,4661.30224609375,1.0,283.1499938964844,286.33258056640625,290.59478759765625,291.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,17526.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696566343307495,1.0,0.0,0.0,1.510997653007507,1.5110037326812744,1.5234246575346333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51220703125,0.0,143.943359375,1895.4371337890625,0.0,1380.0146484375,0.4098807871341705,1.0,0.0,3.0,1.0,0.0
12320640,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7016117572784424,0.3903313279151916,0.3622826337814331,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.7528088092803955,0.490021288394928,0.3324564397335052,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.737115204334259,0.4573867619037628,0.3281635046005249,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7133857011795044,0.4104965925216675,0.4002425968647003,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.6236028671264648,0.2710851430892944,1.277030348777771,286.9808044433594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1969909667969,286.980224609375,1.0,0.7533411979675293,1.0,1.0,0.0,1.0,-3.4137887954711914,3.4137794971466064,9.37770619202638e-06,2.6397242546081543,0.6508373618125916,0.6508373618125916,0.0,409.3364562988281,410.0,20097.26953125,-0.0,4661.30224609375,1.0,283.1499938964844,286.33258056640625,290.59478759765625,291.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,17526.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696566343307495,1.0,0.0,0.0,1.510997653007507,1.5110037326812744,1.5234246575346333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51220703125,0.0,143.943359375,1895.4371337890625,0.0,1380.0146484375,0.4098807871341705,1.0,0.0,3.0,1.0,0.0
12320700,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.7015433311462402,0.3902144730091095,0.3621839582920074,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7529050707817078,0.4902156293392181,0.3325892388820648,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7372268438339233,0.4576121270656585,0.3283248841762543,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.972412109375,0.7135582566261292,0.4108026325702667,0.4005365073680877,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6236594915390015,0.2711638808250427,1.277402400970459,286.9723815917969,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1950988769531,286.9717712402344,1.0,0.7534847259521484,1.0,1.0,0.0,1.0,-3.414893627166748,3.414884328842163,9.383635187987238e-06,2.6405253410339355,0.6532000303268433,0.6532000303268433,0.0,409.3858642578125,410.0,20167.5,-0.0,4664.58349609375,1.0,283.1499938964844,286.3223571777344,290.5807800292969,291.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17517.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671464204788208,1.0,0.0,0.0,1.521178126335144,1.521184325218201,1.5440221545759417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.15087890625,0.0,146.10826110839844,1895.4371337890625,0.0,1393.244873046875,0.4118959009647369,1.0,0.0,3.0,1.0,0.0
12320760,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.7014654874801636,0.3900849223136902,0.3620739877223968,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.7529919743537903,0.4903936982154846,0.3327114284038543,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.7373296618461609,0.4578222036361694,0.3284757733345032,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.7137212157249451,0.4110945761203766,0.4008173644542694,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.6237086057662964,0.2712334096431732,1.2777340412139893,286.9637756347656,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1932067871094,286.963134765625,1.0,0.7536158561706543,1.0,1.0,0.0,1.0,-3.415889501571656,3.4158802032470703,9.38896027946612e-06,2.6412394046783447,0.6555875539779663,0.6555875539779663,0.0,409.4345703125,410.0,20237.681640625,-0.0,4667.5673828125,1.0,283.1499938964844,286.3119812011719,290.56640625,291.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,17510.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732491850852966,1.0,0.0,0.0,1.531501293182373,1.5315074920654297,1.5650498141894786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.69482421875,0.0,148.32937622070312,1895.4371337890625,0.0,1406.376708984375,0.413945198059082,1.0,0.0,3.0,1.0,0.0
12320820,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.7012841105461121,0.3897910714149475,0.3618232607841491,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7531399726867676,0.4907050728797912,0.3329265713691711,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7375109791755676,0.4582005441188812,0.3287486433982849,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.7140207290649414,0.4116397798061371,0.4013429284095764,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.6237860321998596,0.2713473737239837,1.278286337852478,286.9461364746094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1894836425781,286.9455261230469,1.0,0.7538442015647888,1.0,1.0,0.0,1.0,-3.4175825119018555,3.4175729751586914,9.397946087119635e-06,2.6424272060394287,0.6604288816452026,0.6604288816452026,0.0,409.5299987792969,410.0,20377.712890625,-0.0,4672.71630859375,1.0,283.1499938964844,286.2908020019531,290.536865234375,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,17494.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767560839653015,1.0,0.0,0.0,1.5525294542312622,1.5525356531143188,1.6083222931229105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.56640625,0.0,152.9341583251953,1895.4371337890625,0.0,1432.367919921875,0.4181369841098785,1.0,0.0,3.0,1.0,0.0
12320880,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.7012841105461121,0.3897910714149475,0.3618232607841491,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7531399726867676,0.4907050728797912,0.3329265713691711,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7375109791755676,0.4582005441188812,0.3287486433982849,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.7140207290649414,0.4116397798061371,0.4013429284095764,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.6237860321998596,0.2713473737239837,1.278286337852478,286.9461364746094,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1894836425781,286.9455261230469,1.0,0.7538442015647888,1.0,1.0,0.0,1.0,-3.4175825119018555,3.4175729751586914,9.397946087119635e-06,2.6424272060394287,0.6604288816452026,0.6604288816452026,0.0,409.5299987792969,410.0,20377.712890625,-0.0,4672.71630859375,1.0,283.1499938964844,286.2908020019531,290.536865234375,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,17494.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767560839653015,1.0,0.0,0.0,1.5525294542312622,1.5525356531143188,1.6083222931229105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.56640625,0.0,152.9341583251953,1895.4371337890625,0.0,1432.367919921875,0.4181369841098785,1.0,0.0,3.0,1.0,0.0
12320940,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.7010691165924072,0.3894518911838531,0.3615322709083557,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.7532540559768677,0.490957498550415,0.3331031501293182,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.7376604080200195,0.4585239291191101,0.3289835751056671,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.714285671710968,0.4121336936950683,0.4018206298351288,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.6238363981246948,0.2714282572269439,1.278692603111267,286.92803955078125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1858215332031,286.9273681640625,1.0,0.7540277242660522,1.0,1.0,0.0,1.0,-3.418881893157959,3.418872594833374,9.404742741025984e-06,2.6432998180389404,0.6653554439544678,0.6653554439544678,0.0,409.6224670410156,410.0,20517.154296875,-0.0,4676.783203125,1.0,283.1499938964844,286.26910400390625,290.5067138671875,291.8984375,293.1499938964844,293.1499938964844,283.1499938964844,17480.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801629066467285,1.0,0.0,0.0,1.5740501880645752,1.574056625366211,1.653219641184478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.24609375,0.0,157.759765625,1895.4371337890625,0.0,1457.857666015625,0.4224502444267273,1.0,0.0,3.0,1.0,0.0
12321000,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.7010691165924072,0.3894518911838531,0.3615322709083557,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92803955078125,0.7532540559768677,0.490957498550415,0.3331031501293182,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280700683594,0.7376604080200195,0.4585239291191101,0.3289835751056671,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.714285671710968,0.4121336936950683,0.4018206298351288,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.6238363981246948,0.2714282572269439,1.278692603111267,286.92803955078125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1858215332031,286.9273681640625,1.0,0.7540277242660522,1.0,1.0,0.0,1.0,-3.418881893157959,3.418872594833374,9.404742741025984e-06,2.6432998180389404,0.6653554439544678,0.6653554439544678,0.0,409.6224670410156,410.0,20517.154296875,-0.0,4676.783203125,1.0,283.1499938964844,286.26910400390625,290.5067138671875,291.8984375,293.1499938964844,293.1499938964844,283.1499938964844,17480.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801629066467285,1.0,0.0,0.0,1.5740501880645752,1.574056625366211,1.653219641184478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.24609375,0.0,157.759765625,1895.4371337890625,0.0,1457.857666015625,0.4224502444267273,1.0,0.0,3.0,1.0,0.0
12321060,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.7008218765258789,0.389069527387619,0.361202597618103,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.7533350586891174,0.4911523461341858,0.3332420885562897,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.7377789616584778,0.4587939381599426,0.3291815817356109,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.7145171165466309,0.4125773310661316,0.4022514224052429,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.6238604187965393,0.2714769840240478,1.2789567708969116,286.90948486328125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1822204589844,286.9088134765625,1.0,0.7541674971580505,1.0,1.0,0.0,1.0,-3.4197983741760254,3.4197888374328613,9.409406629856676e-06,2.6438663005828857,0.6703627705574036,0.6703627705574036,0.0,409.71185302734375,410.0,20655.822265625,-0.0,4679.79345703125,1.0,283.1499938964844,286.2469482421875,290.4764404296875,291.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17466.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683452844619751,1.0,0.0,0.0,1.5960386991500854,1.5960452556610107,1.699731200233146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.861328125,0.0,162.80963134765625,1895.4371337890625,0.0,1482.693359375,0.4268804490566253,1.0,0.0,3.0,1.0,0.0
12321120,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.7008218765258789,0.389069527387619,0.361202597618103,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.7533350586891174,0.4911523461341858,0.3332420885562897,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.7377789616584778,0.4587939381599426,0.3291815817356109,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.7145171165466309,0.4125773310661316,0.4022514224052429,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.6238604187965393,0.2714769840240478,1.2789567708969116,286.90948486328125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1822204589844,286.9088134765625,1.0,0.7541674971580505,1.0,1.0,0.0,1.0,-3.4197983741760254,3.4197888374328613,9.409406629856676e-06,2.6438663005828857,0.6703627705574036,0.6703627705574036,0.0,409.71185302734375,410.0,20655.822265625,-0.0,4679.79345703125,1.0,283.1499938964844,286.2469482421875,290.4764404296875,291.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17466.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683452844619751,1.0,0.0,0.0,1.5960386991500854,1.5960452556610107,1.699731200233146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.861328125,0.0,162.80963134765625,1895.4371337890625,0.0,1482.693359375,0.4268804490566253,1.0,0.0,3.0,1.0,0.0
12321180,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7005466222763062,0.3886512517929077,0.3608397543430328,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.7533848285675049,0.4912920892238617,0.3333449363708496,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7378684282302856,0.4590131044387817,0.3293444514274597,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7147170305252075,0.4129725992679596,0.4026369750499725,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6238597631454468,0.2714951932430267,1.279085636138916,286.8905944824219,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1785888671875,286.8899230957031,1.0,0.7542656064033508,1.0,1.0,0.0,1.0,-3.420353412628174,3.4203438758850098,9.412059625901747e-06,2.6441445350646973,0.6754459142684937,0.6754459142684937,0.0,409.7975158691406,410.0,20793.552734375,-0.0,4681.80126953125,1.0,283.1499938964844,286.22442626953125,290.4465637207031,291.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,17453.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866117119789124,1.0,0.0,0.0,1.618463397026062,1.6184699535369873,1.747829969644954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.54541015625,0.0,168.08529663085938,1895.4371337890625,0.0,1506.7396240234375,0.4314213693141937,1.0,0.0,3.0,1.0,0.0
12321240,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7005466222763062,0.3886512517929077,0.3608397543430328,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.7533848285675049,0.4912920892238617,0.3333449363708496,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7378684282302856,0.4590131044387817,0.3293444514274597,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7147170305252075,0.4129725992679596,0.4026369750499725,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6238597631454468,0.2714951932430267,1.279085636138916,286.8905944824219,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1785888671875,286.8899230957031,1.0,0.7542656064033508,1.0,1.0,0.0,1.0,-3.420353412628174,3.4203438758850098,9.412059625901747e-06,2.6441445350646973,0.6754459142684937,0.6754459142684937,0.0,409.7975158691406,410.0,20793.552734375,-0.0,4681.80126953125,1.0,283.1499938964844,286.22442626953125,290.4465637207031,291.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,17453.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866117119789124,1.0,0.0,0.0,1.618463397026062,1.6184699535369873,1.747829969644954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.54541015625,0.0,168.08529663085938,1895.4371337890625,0.0,1506.7396240234375,0.4314213693141937,1.0,0.0,3.0,1.0,0.0
12321300,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.7003989219665527,0.3884283900260925,0.3606464862823486,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.7533980011940002,0.4913412928581238,0.333382785320282,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.7379023432731628,0.4591037631034851,0.3294127583503723,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.7148051261901855,0.4131520688533783,0.4028127491474151,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.6238502264022827,0.2714928984642029,1.2790995836257937,286.8810119628906,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17681884765625,286.8803405761719,1.0,0.7542991638183594,1.0,1.0,0.0,1.0,-3.4204964637756348,3.4204869270324707,9.412638974026775e-06,2.644176959991455,0.6780155897140503,0.6780155897140503,0.0,409.8389892578125,410.0,20862.03125,-0.0,4682.43212890625,1.0,283.1499938964844,286.2130432128906,290.4319763183594,291.8426513671875,293.1499938964844,293.1499938964844,283.1499938964844,17446.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881369948387146,1.0,0.0,0.0,1.6298365592956543,1.6298432350158691,1.772480828776679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.958984375,0.0,170.81005859375,1895.4371337890625,0.0,1518.4195556640625,0.4337329566478729,1.0,0.0,3.0,1.0,0.0
12321360,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.7002444863319397,0.3881963193416595,0.3604452311992645,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.7534037828445435,0.4913774132728576,0.3334121406078338,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.7379294037818909,0.4591824412345886,0.3294728398323059,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.7148858308792114,0.4133199453353882,0.4029777348041534,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.6238348484039307,0.2714834809303283,1.27908194065094,286.8713684082031,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1750793457031,286.8706970214844,1.0,0.7543229460716248,1.0,1.0,0.0,1.0,-3.4205543994903564,3.4205448627471924,9.412745384906884e-06,2.6441421508789062,0.6806027889251709,0.6806027889251709,0.0,409.8796691894531,410.0,20930.216796875,-0.0,4682.82666015625,1.0,283.1499938964844,286.2015686035156,290.4176940917969,291.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,17440.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896246075630188,1.0,0.0,0.0,1.6413090229034424,1.6413156986236572,1.7975216337617897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.439453125,0.0,173.5922393798828,1895.4371337890625,0.0,1529.85400390625,0.4360702633857727,1.0,0.0,3.0,1.0,0.0
12321420,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.6999155879020691,0.3877052962779999,0.3600189983844757,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.753393828868866,0.4914119243621826,0.333446055650711,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.7379637360572815,0.4593056142330169,0.3295692503452301,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519897460937,0.7150255441665649,0.4136223793029785,0.4032765030860901,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521728515625,0.6237874031066895,0.2714440822601318,1.2789556980133057,286.8519287109375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.17169189453125,286.8512268066406,1.0,0.754342257976532,1.0,1.0,0.0,1.0,-3.4204232692718506,3.4204139709472656,9.411591236130334e-06,2.6438779830932617,0.6858282089233398,0.6858282089233398,0.0,409.9588623046875,410.0,21065.6484375,-0.0,4682.9326171875,1.0,283.1499938964844,286.178466796875,290.3902893066406,291.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,17428.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924786567687988,1.0,0.0,0.0,1.664536952972412,1.6645437479019165,1.8487590125459974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.66943359375,0.0,179.32952880859375,1895.4371337890625,0.0,1551.9088134765625,0.4408191740512848,1.0,0.0,3.0,1.0,0.0
