time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321480,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.6999155879020691,0.3877052962779999,0.3600189983844757,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.753393828868866,0.4914119243621826,0.333446055650711,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.7379637360572815,0.4593056142330169,0.3295692503452301,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519897460937,0.7150255441665649,0.4136223793029785,0.4032765030860901,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8521728515625,0.6237874031066895,0.2714440822601318,1.2789556980133057,286.8519287109375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.17169189453125,286.8512268066406,1.0,0.754342257976532,1.0,1.0,0.0,1.0,-3.4204232692718506,3.4204139709472656,9.411591236130334e-06,2.6438779830932617,0.6858282089233398,0.6858282089233398,0.0,409.9588623046875,410.0,21065.6484375,-0.0,4682.9326171875,1.0,283.1499938964844,286.178466796875,290.3902893066406,291.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,17428.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924786567687988,1.0,0.0,0.0,1.664536952972412,1.6645437479019165,1.8487590125459974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.66943359375,0.0,179.32952880859375,1895.4371337890625,0.0,1551.9088134765625,0.4408191740512848,1.0,0.0,3.0,1.0,0.0
12321540,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.699560284614563,0.3871788084506988,0.3595612943172455,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.7533558011054993,0.491396963596344,0.3334475755691528,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.7379724979400635,0.4593841135501861,0.3296347260475158,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7151371240615845,0.4138808846473694,0.4035341739654541,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.6237182021141052,0.2713778614997864,1.2787107229232788,286.832275390625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1684265136719,286.8315734863281,1.0,0.7543244957923889,1.0,1.0,0.0,1.0,-3.4199695587158203,3.419960021972656,9.408651749254204e-06,2.6433613300323486,0.6911206841468811,0.6911206841468811,0.0,410.03515625,410.0,21199.7421875,-0.0,4682.14404296875,1.0,283.1499938964844,286.1551208496094,290.36492919921875,291.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,17416.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951571106910706,1.0,0.0,0.0,1.6881318092346191,1.688138723373413,1.901542958648861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.38037109375,0.0,185.3020782470703,1895.4371337890625,0.0,1572.74560546875,0.4456649720668793,1.0,0.0,3.0,1.0,0.0
12321600,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.699560284614563,0.3871788084506988,0.3595612943172455,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832275390625,0.7533558011054993,0.491396963596344,0.3334475755691528,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.7379724979400635,0.4593841135501861,0.3296347260475158,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7151371240615845,0.4138808846473694,0.4035341739654541,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.6237182021141052,0.2713778614997864,1.2787107229232788,286.832275390625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1684265136719,286.8315734863281,1.0,0.7543244957923889,1.0,1.0,0.0,1.0,-3.4199695587158203,3.419960021972656,9.408651749254204e-06,2.6433613300323486,0.6911206841468811,0.6911206841468811,0.0,410.03515625,410.0,21199.7421875,-0.0,4682.14404296875,1.0,283.1499938964844,286.1551208496094,290.36492919921875,291.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,17416.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951571106910706,1.0,0.0,0.0,1.6881318092346191,1.688138723373413,1.901542958648861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.38037109375,0.0,185.3020782470703,1895.4371337890625,0.0,1572.74560546875,0.4456649720668793,1.0,0.0,3.0,1.0,0.0
12321660,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81256103515625,0.6991792917251587,0.3866179287433624,0.3590730726718902,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7532906532287598,0.4913340210914612,0.3334176242351532,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7379566431045532,0.4594195783138275,0.3296704292297363,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125305175781,0.7152214050292969,0.4140962660312652,0.4037517309188843,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.6236280798912048,0.2712860107421875,1.2783515453338623,286.8124694824219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1653137207031,286.811767578125,1.0,0.7542709708213806,1.0,1.0,0.0,1.0,-3.419203758239746,3.419194221496582,9.403994226886423e-06,2.6426024436950684,0.6964789628982544,0.6964789628982544,0.0,410.10845947265625,410.0,21332.3984375,-0.0,4680.49072265625,1.0,283.1499938964844,286.1316223144531,290.3421630859375,291.77734375,293.1499938964844,293.1499938964844,283.1499938964844,17405.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976468563079834,1.0,0.0,0.0,1.7120760679244995,1.712083101272583,1.955867929837041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.716796875,0.0,191.5141448974609,1895.4371337890625,0.0,1592.2322998046875,0.4506041705608368,1.0,0.0,3.0,1.0,0.0
12321720,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81256103515625,0.6991792917251587,0.3866179287433624,0.3590730726718902,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7532906532287598,0.4913340210914612,0.3334176242351532,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.7379566431045532,0.4594195783138275,0.3296704292297363,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125305175781,0.7152214050292969,0.4140962660312652,0.4037517309188843,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.6236280798912048,0.2712860107421875,1.2783515453338623,286.8124694824219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1653137207031,286.811767578125,1.0,0.7542709708213806,1.0,1.0,0.0,1.0,-3.419203758239746,3.419194221496582,9.403994226886423e-06,2.6426024436950684,0.6964789628982544,0.6964789628982544,0.0,410.10845947265625,410.0,21332.3984375,-0.0,4680.49072265625,1.0,283.1499938964844,286.1316223144531,290.3421630859375,291.77734375,293.1499938964844,293.1499938964844,283.1499938964844,17405.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976468563079834,1.0,0.0,0.0,1.7120760679244995,1.712083101272583,1.955867929837041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.716796875,0.0,191.5141448974609,1895.4371337890625,0.0,1592.2322998046875,0.4506041705608368,1.0,0.0,3.0,1.0,0.0
12321780,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.6987739205360413,0.3860243558883667,0.3585557639598846,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.7531997561454773,0.4912250339984894,0.3333575129508972,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.737917423248291,0.4594141542911529,0.3296778202056885,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.715277910232544,0.4142660796642303,0.403927743434906,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928161621094,0.6235186457633972,0.2711707055568695,1.2778873443603516,286.7925720214844,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.16229248046875,286.7918395996094,1.0,0.7541831731796265,1.0,1.0,0.0,1.0,-3.418140411376953,3.418130874633789,9.397706890013067e-06,2.641615629196167,0.7019014358520508,0.7019014358520508,0.0,410.17877197265625,410.0,21463.52734375,-0.0,4678.01220703125,1.0,283.1499938964844,286.1080017089844,290.32257080078125,291.7643127441406,293.1499938964844,293.1499938964844,283.1499938964844,17395.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999331712722778,1.0,0.0,0.0,1.7363489866256714,1.7363560199737549,2.011719573147275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.818359375,0.0,197.9687957763672,1895.4371337890625,0.0,1610.225830078125,0.4556322991847992,1.0,0.0,3.0,1.0,0.0
12321840,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.6987739205360413,0.3860243558883667,0.3585557639598846,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.7531997561454773,0.4912250339984894,0.3333575129508972,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.737917423248291,0.4594141542911529,0.3296778202056885,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.715277910232544,0.4142660796642303,0.403927743434906,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928161621094,0.6235186457633972,0.2711707055568695,1.2778873443603516,286.7925720214844,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.16229248046875,286.7918395996094,1.0,0.7541831731796265,1.0,1.0,0.0,1.0,-3.418140411376953,3.418130874633789,9.397706890013067e-06,2.641615629196167,0.7019014358520508,0.7019014358520508,0.0,410.17877197265625,410.0,21463.52734375,-0.0,4678.01220703125,1.0,283.1499938964844,286.1080017089844,290.32257080078125,291.7643127441406,293.1499938964844,293.1499938964844,283.1499938964844,17395.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999331712722778,1.0,0.0,0.0,1.7363489866256714,1.7363560199737549,2.011719573147275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.818359375,0.0,197.9687957763672,1895.4371337890625,0.0,1610.225830078125,0.4556322991847992,1.0,0.0,3.0,1.0,0.0
12321900,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.6985623240470886,0.3857155740261078,0.3582864105701446,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.7531447410583496,0.4911535680294037,0.333316296339035,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.7378893494606018,0.4593964517116546,0.3296710848808288,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.7152954936027527,0.4143339097499847,0.4039995372295379,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.6234570145606995,0.2711045444011688,1.277617573738098,286.7825927734375,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1608581542969,286.7818603515625,1.0,0.7541266679763794,1.0,1.0,0.0,1.0,-3.417499303817749,3.417490005493164,9.39396795729408e-06,2.6410393714904785,0.7046369910240173,0.7046369910240173,0.0,410.2127990722656,410.0,21528.49609375,-0.0,4676.47021484375,1.0,283.1499938964844,286.0961608886719,290.31414794921875,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17389.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009966373443604,1.0,0.0,0.0,1.7486056089401243,1.7486127614974976,2.04022057914699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.70751953125,0.0,201.2889862060547,1895.4371337890625,0.0,1618.627197265625,0.4581790864467621,1.0,0.0,3.0,1.0,0.0
12321960,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726745605469,0.6983450055122375,0.38539919257164,0.358010321855545,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.7530837655067444,0.4910712242126465,0.3332679867744446,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726135253906,0.7378559112548828,0.4593692421913147,0.3296577930450439,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77264404296875,0.7153065204620361,0.4143913090229034,0.4040614068508148,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728576660156,0.6233910322189331,0.2710328996181488,1.2773237228393557,286.7725830078125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.159423828125,286.7718505859375,1.0,0.7540622353553772,1.0,1.0,0.0,1.0,-3.416789293289185,3.4167797565460205,9.389852493768558e-06,2.640411138534546,0.7073882818222046,0.7073882818222046,0.0,410.24609375,410.0,21593.056640625,-0.0,4674.736328125,1.0,283.1499938964844,286.08428955078125,290.3067321777344,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,17384.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020041942596436,1.0,0.0,0.0,1.7609373331069946,1.7609446048736572,2.069098741230846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.83984375,0.0,204.67111206054688,1895.4371337890625,0.0,1626.6055908203125,0.4607466161251068,1.0,0.0,3.0,1.0,0.0
12322020,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7526550292969,0.6978941559791565,0.3847445547580719,0.3574385643005371,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.7529444098472595,0.4908752143383026,0.3331507444381714,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.7377734780311584,0.4592874646186828,0.3296121954917907,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75262451171875,0.715310275554657,0.4144767224788666,0.4041572511196136,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.6232461333274841,0.2708737552165985,1.2766655683517456,286.7525634765625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1567077636719,286.7518310546875,1.0,0.7539103031158447,1.0,1.0,0.0,1.0,-3.4151690006256104,3.4151597023010254,9.380541996506508e-06,2.639005661010742,0.7129378318786621,0.7129378318786621,0.0,410.31048583984375,410.0,21720.919921875,-0.0,4670.71533203125,1.0,283.1499938964844,286.0605163574219,290.29510498046875,291.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,17375.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038418650627136,1.0,0.0,0.0,1.7858164310455322,1.7858237028121948,2.127977580812513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.908203125,0.0,211.6225433349609,1895.4371337890625,0.0,1641.2032470703125,0.4659417271614074,1.0,0.0,3.0,1.0,0.0
12322080,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7526550292969,0.6978941559791565,0.3847445547580719,0.3574385643005371,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.7529444098472595,0.4908752143383026,0.3331507444381714,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525939941406,0.7377734780311584,0.4592874646186828,0.3296121954917907,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75262451171875,0.715310275554657,0.4144767224788666,0.4041572511196136,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.6232461333274841,0.2708737552165985,1.2766655683517456,286.7525634765625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1567077636719,286.7518310546875,1.0,0.7539103031158447,1.0,1.0,0.0,1.0,-3.4151690006256104,3.4151597023010254,9.380541996506508e-06,2.639005661010742,0.7129378318786621,0.7129378318786621,0.0,410.31048583984375,410.0,21720.919921875,-0.0,4670.71533203125,1.0,283.1499938964844,286.0605163574219,290.29510498046875,291.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,17375.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038418650627136,1.0,0.0,0.0,1.7858164310455322,1.7858237028121948,2.127977580812513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.908203125,0.0,211.6225433349609,1895.4371337890625,0.0,1641.2032470703125,0.4659417271614074,1.0,0.0,3.0,1.0,0.0
12322140,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.697422206401825,0.3840615749359131,0.3568415641784668,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325439453125,0.7527824640274048,0.4906382262706756,0.3330065906047821,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.7376711964607239,0.4591701328754425,0.329541951417923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.7152906060218811,0.4145244061946869,0.4042175114154815,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.6230844855308533,0.2706938982009887,1.275915503501892,286.7325439453125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15411376953125,286.7318115234375,1.0,0.753728449344635,1.0,1.0,0.0,1.0,-3.4132890701293945,3.4132797718048096,9.36983633437194e-06,2.6374096870422363,0.7185510993003845,0.7185510993003845,0.0,410.3719787597656,410.0,21847.06640625,-0.0,4665.97607421875,1.0,283.1499938964844,286.0367126464844,290.2883605957031,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17365.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054329514503479,1.0,0.0,0.0,1.8109748363494875,1.810982346534729,2.1883573708691986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18701171875,0.0,218.82827758789065,1895.4371337890625,0.0,1653.89013671875,0.4712150394916534,1.0,0.0,3.0,1.0,0.0
12322200,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.697422206401825,0.3840615749359131,0.3568415641784668,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325439453125,0.7527824640274048,0.4906382262706756,0.3330065906047821,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.7376711964607239,0.4591701328754425,0.329541951417923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73260498046875,0.7152906060218811,0.4145244061946869,0.4042175114154815,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.6230844855308533,0.2706938982009887,1.275915503501892,286.7325439453125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15411376953125,286.7318115234375,1.0,0.753728449344635,1.0,1.0,0.0,1.0,-3.4132890701293945,3.4132797718048096,9.36983633437194e-06,2.6374096870422363,0.7185510993003845,0.7185510993003845,0.0,410.3719787597656,410.0,21847.06640625,-0.0,4665.97607421875,1.0,283.1499938964844,286.0367126464844,290.2883605957031,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17365.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054329514503479,1.0,0.0,0.0,1.8109748363494875,1.810982346534729,2.1883573708691986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18701171875,0.0,218.82827758789065,1895.4371337890625,0.0,1653.89013671875,0.4712150394916534,1.0,0.0,3.0,1.0,0.0
12322260,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.712646484375,0.6969301104545593,0.3833516240119934,0.3562204837799072,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7525989413261414,0.4903618097305298,0.3328365385532379,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.7375499606132507,0.4590189456939697,0.3294481933116913,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126159667969,0.7152488231658936,0.4145362675189972,0.4042440056800842,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128295898437,0.6229069828987122,0.2704943120479584,1.2750777006149292,286.7125549316406,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.151611328125,286.7118225097656,1.0,0.7535180449485779,1.0,1.0,0.0,1.0,-3.411161422729492,3.4111521244049072,9.3578128144145e-06,2.6356348991394043,0.7242285013198853,0.7242285013198853,0.0,410.4306640625,410.0,21971.453125,-0.0,4660.55322265625,1.0,283.1499938964844,286.012939453125,290.2869873046875,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,17356.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067651748657227,1.0,0.0,0.0,1.836397409439087,1.8364049196243288,2.2502291585624334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8232421875,0.0,226.2921600341797,1895.4371337890625,0.0,1664.54638671875,0.4765631854534149,1.0,0.0,3.0,1.0,0.0
12322320,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.712646484375,0.6969301104545593,0.3833516240119934,0.3562204837799072,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7525989413261414,0.4903618097305298,0.3328365385532379,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.7375499606132507,0.4590189456939697,0.3294481933116913,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126159667969,0.7152488231658936,0.4145362675189972,0.4042440056800842,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128295898437,0.6229069828987122,0.2704943120479584,1.2750777006149292,286.7125549316406,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.151611328125,286.7118225097656,1.0,0.7535180449485779,1.0,1.0,0.0,1.0,-3.411161422729492,3.4111521244049072,9.3578128144145e-06,2.6356348991394043,0.7242285013198853,0.7242285013198853,0.0,410.4306640625,410.0,21971.453125,-0.0,4660.55322265625,1.0,283.1499938964844,286.012939453125,290.2869873046875,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,17356.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067651748657227,1.0,0.0,0.0,1.836397409439087,1.8364049196243288,2.2502291585624334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8232421875,0.0,226.2921600341797,1895.4371337890625,0.0,1664.54638671875,0.4765631854534149,1.0,0.0,3.0,1.0,0.0
12322380,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.6964190006256104,0.3826161026954651,0.3555765151977539,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.7523947954177856,0.4900474846363067,0.3326415717601776,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.7374107837677002,0.4588354825973511,0.3293319940567016,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.7151860594749451,0.4145139157772064,0.4042383134365082,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.6227144598960876,0.2702760994434356,1.27415668964386,286.692626953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1492614746094,286.69189453125,1.0,0.7532804012298584,1.0,1.0,0.0,1.0,-3.40879774093628,3.4087884426116943,9.344542377220932e-06,2.6336934566497803,0.7299710512161255,0.7299710512161255,0.0,410.4865417480469,410.0,22094.04296875,-0.0,4654.48046875,1.0,283.1499938964844,285.9891967773437,290.2916259765625,291.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,17348.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707825779914856,1.0,0.0,0.0,1.8620694875717163,1.862077116966248,2.313583422619559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.9638671875,0.0,234.01806640625,1895.4371337890625,0.0,1673.0517578125,0.4819828271865845,1.0,0.0,3.0,1.0,0.0
12322440,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927185058594,0.6964190006256104,0.3826161026954651,0.3555765151977539,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.692626953125,0.7523947954177856,0.4900474846363067,0.3326415717601776,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.7374107837677002,0.4588354825973511,0.3293319940567016,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69268798828125,0.7151860594749451,0.4145139157772064,0.4042383134365082,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.6227144598960876,0.2702760994434356,1.27415668964386,286.692626953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1492614746094,286.69189453125,1.0,0.7532804012298584,1.0,1.0,0.0,1.0,-3.40879774093628,3.4087884426116943,9.344542377220932e-06,2.6336934566497803,0.7299710512161255,0.7299710512161255,0.0,410.4865417480469,410.0,22094.04296875,-0.0,4654.48046875,1.0,283.1499938964844,285.9891967773437,290.2916259765625,291.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,17348.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707825779914856,1.0,0.0,0.0,1.8620694875717163,1.862077116966248,2.313583422619559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.9638671875,0.0,234.01806640625,1895.4371337890625,0.0,1673.0517578125,0.4819828271865845,1.0,0.0,3.0,1.0,0.0
12322500,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827697753906,0.6961565613746643,0.3822390735149383,0.3552462458610534,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68267822265625,0.7522852420806885,0.4898764789104461,0.3325349390506744,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.7373347282409668,0.458732008934021,0.3292657434940338,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827392578125,0.7151470184326172,0.414490282535553,0.4042237102985382,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829528808594,0.622612714767456,0.2701602280139923,1.2736661434173584,286.68267822265625,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14813232421875,286.68194580078125,1.0,0.7531516551971436,1.0,1.0,0.0,1.0,-3.4075300693511963,3.407520771026612,9.337459232483525e-06,2.6326632499694824,0.7328673005104065,0.7328673005104065,0.0,410.5134582519531,410.0,22154.65625,-0.0,4651.20849609375,1.0,283.1499938964844,285.9773254394531,290.2963562011719,291.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,17344.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082513570785522,1.0,0.0,0.0,1.874995708465576,1.875003457069397,2.3458161990674853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.1484375,0.0,237.9808044433593,1895.4371337890625,0.0,1676.4697265625,0.4847186803817749,1.0,0.0,3.0,1.0,0.0
12322560,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.6958896517753601,0.3818560838699341,0.354910671710968,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.7521708607673645,0.4896964728832245,0.3324224650859833,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.7372545599937439,0.4586209952831268,0.3291942477226257,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728210449219,0.7151031494140625,0.4144585728645324,0.4042015671730041,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.6225075721740723,0.2700400948524475,1.2731565237045288,286.6727600097656,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.14703369140625,286.6720275878906,1.0,0.7530166506767273,1.0,1.0,0.0,1.0,-3.40620756149292,3.406198263168335,9.330091415904462e-06,2.6315958499908447,0.7357804179191589,0.7357804179191589,0.0,410.5397033691406,410.0,22214.80859375,-0.0,4647.7861328125,1.0,283.1499938964844,285.9654846191406,290.30279541015625,291.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,17340.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086048126220703,1.0,0.0,0.0,1.8879790306091309,1.8879868984222408,2.378415615567065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.76318359375,0.0,242.0104522705078,1895.4371337890625,0.0,1679.3111572265625,0.48747119307518,1.0,0.0,3.0,1.0,0.0
12322620,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.6953433752059937,0.3810732066631317,0.3542243540287018,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.7519283294677734,0.4893106520175934,0.3321804404258728,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.7370824217796326,0.4583774209022522,0.3290362954139709,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.7150012850761414,0.4143719971179962,0.4041354060173034,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532592773437,0.6222874522209167,0.2697876989841461,1.272082805633545,286.65301513671875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1448974609375,286.6522827148437,1.0,0.7527284026145935,1.0,1.0,0.0,1.0,-3.40340542793274,3.4033961296081543,9.31454724195646e-06,2.629355430603028,0.7416573762893677,0.7416573762893677,0.0,410.5902404785156,410.0,22333.72265625,-0.0,4640.51220703125,1.0,283.1499938964844,285.94189453125,290.3210144042969,291.8036193847656,293.1499938964844,293.1499938964844,283.1499938964844,17332.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090843915939331,1.0,0.0,0.0,1.914107322692871,1.9141151905059808,2.444702147386124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.34912109375,0.0,250.27134704589844,1895.4371337890625,0.0,1683.1695556640625,0.4930239021778106,1.0,0.0,3.0,1.0,0.0
12322680,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.6953433752059937,0.3810732066631317,0.3542243540287018,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.7519283294677734,0.4893106520175934,0.3321804404258728,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.7370824217796326,0.4583774209022522,0.3290362954139709,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.7150012850761414,0.4143719971179962,0.4041354060173034,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532592773437,0.6222874522209167,0.2697876989841461,1.272082805633545,286.65301513671875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1448974609375,286.6522827148437,1.0,0.7527284026145935,1.0,1.0,0.0,1.0,-3.40340542793274,3.4033961296081543,9.31454724195646e-06,2.629355430603028,0.7416573762893677,0.7416573762893677,0.0,410.5902404785156,410.0,22333.72265625,-0.0,4640.51220703125,1.0,283.1499938964844,285.94189453125,290.3210144042969,291.8036193847656,293.1499938964844,293.1499938964844,283.1499938964844,17332.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090843915939331,1.0,0.0,0.0,1.914107322692871,1.9141151905059808,2.444702147386124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.34912109375,0.0,250.27134704589844,1895.4371337890625,0.0,1683.1695556640625,0.4930239021778106,1.0,0.0,3.0,1.0,0.0
12322740,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63348388671875,0.6947808861732483,0.3802685737609863,0.353518545627594,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.7516679763793945,0.4888912737369537,0.331916332244873,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.7368950843811035,0.4581060111522674,0.3288589119911194,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.714881181716919,0.4142553210258484,0.4040409028530121,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.6220548152923584,0.2695198357105255,1.270939826965332,286.6333923339844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14288330078125,286.6326599121094,1.0,0.7524168491363525,1.0,1.0,0.0,1.0,-3.4004011154174805,3.4003918170928955,9.297972610511351e-06,2.626982450485229,0.7476041316986084,0.7476041316986084,0.0,410.6381530761719,410.0,22450.7734375,-0.0,4632.68701171875,1.0,283.1499938964844,285.9183959960937,290.3468933105469,291.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17325.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092536091804504,1.0,0.0,0.0,1.9404423236846924,1.9404503107070925,2.512435059998097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.88330078125,0.0,258.8048400878906,1895.4371337890625,0.0,1684.531982421875,0.4986382126808166,1.0,0.0,3.0,1.0,0.0
12322800,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63348388671875,0.6947808861732483,0.3802685737609863,0.353518545627594,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.7516679763793945,0.4888912737369537,0.331916332244873,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.7368950843811035,0.4581060111522674,0.3288589119911194,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.714881181716919,0.4142553210258484,0.4040409028530121,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.6220548152923584,0.2695198357105255,1.270939826965332,286.6333923339844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14288330078125,286.6326599121094,1.0,0.7524168491363525,1.0,1.0,0.0,1.0,-3.4004011154174805,3.4003918170928955,9.297972610511351e-06,2.626982450485229,0.7476041316986084,0.7476041316986084,0.0,410.6381530761719,410.0,22450.7734375,-0.0,4632.68701171875,1.0,283.1499938964844,285.9183959960937,290.3468933105469,291.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17325.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092536091804504,1.0,0.0,0.0,1.9404423236846924,1.9404503107070925,2.512435059998097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.88330078125,0.0,258.8048400878906,1895.4371337890625,0.0,1684.531982421875,0.4986382126808166,1.0,0.0,3.0,1.0,0.0
12322860,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.6942030787467957,0.3794434070587158,0.352794349193573,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7513905763626099,0.4884397387504577,0.3316310048103332,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.7366934418678284,0.4578081369400024,0.3286631405353546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.7147436738014221,0.4141099452972412,0.4039193391799927,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141662597656,0.6218103766441345,0.2692375481128692,1.2697322368621826,286.6139221191406,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1409912109375,286.6131896972656,1.0,0.7520833015441895,1.0,1.0,0.0,1.0,-3.3972060680389404,3.3971967697143555,9.280418453272432e-06,2.6244804859161377,0.7536225914955139,0.7536225914955139,0.0,410.6834716796875,410.0,22565.923828125,-0.0,4624.3427734375,1.0,283.1499938964844,285.89501953125,290.3797912597656,291.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17318.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094209790229797,1.0,0.0,0.0,1.966969013214112,1.9669771194458008,2.5815967319431365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.19140625,0.0,267.6136474609375,1895.4371337890625,0.0,1685.880126953125,0.5043104887008667,1.0,0.0,3.0,1.0,0.0
12322920,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.6942030787467957,0.3794434070587158,0.352794349193573,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.7513905763626099,0.4884397387504577,0.3316310048103332,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.7366934418678284,0.4578081369400024,0.3286631405353546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.7147436738014221,0.4141099452972412,0.4039193391799927,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141662597656,0.6218103766441345,0.2692375481128692,1.2697322368621826,286.6139221191406,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1409912109375,286.6131896972656,1.0,0.7520833015441895,1.0,1.0,0.0,1.0,-3.3972060680389404,3.3971967697143555,9.280418453272432e-06,2.6244804859161377,0.7536225914955139,0.7536225914955139,0.0,410.6834716796875,410.0,22565.923828125,-0.0,4624.3427734375,1.0,283.1499938964844,285.89501953125,290.3797912597656,291.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17318.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094209790229797,1.0,0.0,0.0,1.966969013214112,1.9669771194458008,2.5815967319431365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.19140625,0.0,267.6136474609375,1895.4371337890625,0.0,1685.880126953125,0.5043104887008667,1.0,0.0,3.0,1.0,0.0
12322980,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946655273437,0.6936104893684387,0.3785988390445709,0.352052628993988,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7510966658592224,0.4879570007324219,0.3313251435756683,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7364779114723206,0.4574848413467407,0.3284496665000915,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.7145890593528748,0.4139367640018463,0.4037715494632721,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.6215547323226929,0.2689417600631714,1.268463969230652,286.5945739746094,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1391906738281,286.5938720703125,1.0,0.7517286539077759,1.0,1.0,0.0,1.0,-3.393828630447388,3.393819570541382,9.26191387407016e-06,2.6218478679656982,0.759715735912323,0.759715735912323,0.0,410.7262268066406,410.0,22679.12890625,-0.0,4615.505859375,1.0,283.1499938964844,285.8717956542969,290.41632080078125,291.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17311.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099332213401794,1.0,0.0,0.0,1.9936760663986208,1.9936844110488887,2.652177499840036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.373046875,0.0,276.7016296386719,1895.4371337890625,0.0,1690.0086669921875,0.5100380778312683,1.0,0.0,3.0,1.0,0.0
12323040,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946655273437,0.6936104893684387,0.3785988390445709,0.352052628993988,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7510966658592224,0.4879570007324219,0.3313251435756683,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7364779114723206,0.4574848413467407,0.3284496665000915,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.7145890593528748,0.4139367640018463,0.4037715494632721,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.6215547323226929,0.2689417600631714,1.268463969230652,286.5945739746094,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1391906738281,286.5938720703125,1.0,0.7517286539077759,1.0,1.0,0.0,1.0,-3.393828630447388,3.393819570541382,9.26191387407016e-06,2.6218478679656982,0.759715735912323,0.759715735912323,0.0,410.7262268066406,410.0,22679.12890625,-0.0,4615.505859375,1.0,283.1499938964844,285.8717956542969,290.41632080078125,291.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17311.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099332213401794,1.0,0.0,0.0,1.9936760663986208,1.9936844110488887,2.652177499840036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.373046875,0.0,276.7016296386719,1895.4371337890625,0.0,1690.0086669921875,0.5100380778312683,1.0,0.0,3.0,1.0,0.0
12323100,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850830078125,0.69330894947052,0.3781696557998657,0.3516755700111389,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7509437203407288,0.4877042770385742,0.3311647176742553,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.7363651394844055,0.4573140144348144,0.3283365368843078,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.7145056128501892,0.4138400554656982,0.4036881029605865,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.6214229464530945,0.2687891125679016,1.267808437347412,286.5849914550781,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1383056640625,286.58428955078125,1.0,0.7515437602996826,1.0,1.0,0.0,1.0,-3.3920748233795166,3.392065525054932,9.252322342945264e-06,2.6204850673675537,0.7627913355827332,0.7627913355827332,0.0,410.74658203125,410.0,22735.001953125,-0.0,4610.9111328125,1.0,283.1499938964844,285.8602600097656,290.4352722167969,291.9384460449219,293.1499938964844,293.1499938964844,283.1499938964844,17308.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102842926979065,1.0,0.0,0.0,2.0070934295654297,2.0071017742156982,2.6879956749326084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.1162109375,0.0,281.3512268066406,1895.4371337890625,0.0,1692.841064453125,0.5129216909408569,1.0,0.0,3.0,1.0,0.0
12323160,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.6930041909217834,0.3777362108230591,0.3512947261333465,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.7507870197296143,0.4874444007873535,0.3309995830059051,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.7362492680549622,0.4571374058723449,0.3282193839550018,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.7144182324409485,0.4137369990348816,0.4035986959934234,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57568359375,0.6212887167930603,0.2686335742473602,1.267139911651611,286.575439453125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1374816894531,286.57470703125,1.0,0.7513542175292969,1.0,1.0,0.0,1.0,-3.3902807235717773,3.3902714252471924,9.24252253753366e-06,2.619093179702759,0.765886127948761,0.765886127948761,0.0,410.7663269042969,410.0,22790.3828125,-0.0,4606.2080078125,1.0,283.1499938964844,285.8487243652344,290.4545288085937,291.9610900878906,293.1499938964844,293.1499938964844,283.1499938964844,17305.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106654644012451,1.0,0.0,0.0,2.0205485820770264,2.020556926727295,2.724156047406723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.919921875,0.0,286.0709228515625,1895.4371337890625,0.0,1695.9183349609375,0.515817403793335,1.0,0.0,3.0,1.0,0.0
12323220,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.6923854351043701,0.3768573701381683,0.3505221009254455,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.7504627704620361,0.4869038760662079,0.330655574798584,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.7360085248947144,0.4567674994468689,0.3279734551906585,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.7142322659492493,0.4135124683380127,0.4034024775028229,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55670166015625,0.6210132837295532,0.2683143317699432,1.2657660245895386,286.55645751953125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1358337402344,286.5557556152344,1.0,0.7509617209434509,1.0,1.0,0.0,1.0,-3.3865764141082764,3.3865673542022705,9.222323569701985e-06,2.6162266731262207,0.7721346616744995,0.7721346616744995,0.0,410.8039245605469,410.0,22899.669921875,-0.0,4596.49169921875,1.0,283.1499938964844,285.8258361816406,290.4939880371094,292.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,17300.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114467024803162,1.0,0.0,0.0,2.0475637912750244,2.047572374343872,2.79748832099358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.70751953125,0.0,295.7207946777344,1895.4371337890625,0.0,1702.2330322265625,0.5216432213783264,1.0,0.0,3.0,1.0,0.0
12323280,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.6923854351043701,0.3768573701381683,0.3505221009254455,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.7504627704620361,0.4869038760662079,0.330655574798584,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.7360085248947144,0.4567674994468689,0.3279734551906585,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.7142322659492493,0.4135124683380127,0.4034024775028229,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55670166015625,0.6210132837295532,0.2683143317699432,1.2657660245895386,286.55645751953125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1358337402344,286.5557556152344,1.0,0.7509617209434509,1.0,1.0,0.0,1.0,-3.3865764141082764,3.3865673542022705,9.222323569701985e-06,2.6162266731262207,0.7721346616744995,0.7721346616744995,0.0,410.8039245605469,410.0,22899.669921875,-0.0,4596.49169921875,1.0,283.1499938964844,285.8258361816406,290.4939880371094,292.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,17300.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114467024803162,1.0,0.0,0.0,2.0475637912750244,2.047572374343872,2.79748832099358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.70751953125,0.0,295.7207946777344,1895.4371337890625,0.0,1702.2330322265625,0.5216432213783264,1.0,0.0,3.0,1.0,0.0
