time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53778076171875,0.6917549967765808,0.3759633004665375,0.3497357964515686,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376892089844,0.750124454498291,0.4863362610340118,0.3302937150001526,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.7357562184333801,0.4563758969306946,0.3277124464511871,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.7140315771102905,0.4132639765739441,0.40318363904953,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.6207290887832642,0.2679848968982696,1.2643462419509888,286.5376892089844,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1343078613281,286.5369873046875,1.0,0.7505520582199097,1.0,1.0,0.0,1.0,-3.3827245235443115,3.3827152252197266,9.20136517379433e-06,2.613254308700561,0.778465211391449,0.778465211391449,0.0,410.8390502929688,410.0,23006.9921875,-0.0,4586.38134765625,1.0,283.1499938964844,285.8031616210937,290.5348205566406,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17294.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712188184261322,1.0,0.0,0.0,2.074708938598633,2.0747175216674805,2.872153856969817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.77001953125,0.0,305.6532592773437,1895.4371337890625,0.0,1708.2357177734375,0.5275123715400696,1.0,0.0,3.0,1.0,0.0
12323400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53778076171875,0.6917549967765808,0.3759633004665375,0.3497357964515686,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376892089844,0.750124454498291,0.4863362610340118,0.3302937150001526,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.7357562184333801,0.4563758969306946,0.3277124464511871,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.7140315771102905,0.4132639765739441,0.40318363904953,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.6207290887832642,0.2679848968982696,1.2643462419509888,286.5376892089844,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1343078613281,286.5369873046875,1.0,0.7505520582199097,1.0,1.0,0.0,1.0,-3.3827245235443115,3.3827152252197266,9.20136517379433e-06,2.613254308700561,0.778465211391449,0.778465211391449,0.0,410.8390502929688,410.0,23006.9921875,-0.0,4586.38134765625,1.0,283.1499938964844,285.8031616210937,290.5348205566406,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17294.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712188184261322,1.0,0.0,0.0,2.074708938598633,2.0747175216674805,2.872153856969817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.77001953125,0.0,305.6532592773437,1895.4371337890625,0.0,1708.2357177734375,0.5275123715400696,1.0,0.0,3.0,1.0,0.0
12323460,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.6911137104034424,0.3750552535057068,0.3489368557929992,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191345214844,0.7497727274894714,0.4857426583766937,0.3299147188663482,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191650390625,0.7354928255081177,0.4559636116027832,0.32743701338768,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.71381676197052,0.4129925668239593,0.4029431939125061,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193786621094,0.6204368472099304,0.2676462233066559,1.2628846168518066,286.5191345214844,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1328430175781,286.5184631347656,1.0,0.7501264214515686,1.0,1.0,0.0,1.0,-3.378734350204468,3.378725051879883,9.179699191008694e-06,2.610182762145996,0.7848808169364929,0.7848808169364929,0.0,410.871826171875,410.0,23112.33984375,-0.0,4575.90576171875,1.0,283.1499938964844,285.7807006835937,290.5771789550781,292.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17290.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128580808639526,1.0,0.0,0.0,2.101966142654419,2.1019749641418457,2.9481174124157405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.13916015625,0.0,315.8683166503906,1895.4371337890625,0.0,1713.6666259765625,0.5334206223487854,1.0,0.0,3.0,1.0,0.0
12323520,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.6911137104034424,0.3750552535057068,0.3489368557929992,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191345214844,0.7497727274894714,0.4857426583766937,0.3299147188663482,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191650390625,0.7354928255081177,0.4559636116027832,0.32743701338768,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.71381676197052,0.4129925668239593,0.4029431939125061,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193786621094,0.6204368472099304,0.2676462233066559,1.2628846168518066,286.5191345214844,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1328430175781,286.5184631347656,1.0,0.7501264214515686,1.0,1.0,0.0,1.0,-3.378734350204468,3.378725051879883,9.179699191008694e-06,2.610182762145996,0.7848808169364929,0.7848808169364929,0.0,410.871826171875,410.0,23112.33984375,-0.0,4575.90576171875,1.0,283.1499938964844,285.7807006835937,290.5771789550781,292.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17290.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128580808639526,1.0,0.0,0.0,2.101966142654419,2.1019749641418457,2.9481174124157405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.13916015625,0.0,315.8683166503906,1895.4371337890625,0.0,1713.6666259765625,0.5334206223487854,1.0,0.0,3.0,1.0,0.0
12323580,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.6904624104499817,0.3741343319416046,0.3481262624263763,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.7494083046913147,0.4851242303848266,0.3295193016529083,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008544921875,0.7352189421653748,0.4555314481258392,0.3271477520465851,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7135884165763855,0.4126992523670196,0.4026820659637451,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010681152344,0.6201372146606445,0.2672992050647735,1.261385440826416,286.5008239746094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1314697265625,286.5001525878906,1.0,0.7496858239173889,1.0,1.0,0.0,1.0,-3.37461519241333,3.374606132507324,9.15737746254308e-06,2.60701870918274,0.7913846373558044,0.7913846373558044,0.0,410.90240478515625,410.0,23215.7109375,-0.0,4565.091796875,1.0,283.1499938964844,285.75848388671875,290.6210327148437,292.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,17286.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134590148925781,1.0,0.0,0.0,2.129317045211792,2.129326105117798,3.025339196938148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.81298828125,0.0,326.3651428222656,1895.4371337890625,0.0,1718.5447998046875,0.53936368227005,1.0,0.0,3.0,1.0,0.0
12323640,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.6904624104499817,0.3741343319416046,0.3481262624263763,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.7494083046913147,0.4851242303848266,0.3295193016529083,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008544921875,0.7352189421653748,0.4555314481258392,0.3271477520465851,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.7135884165763855,0.4126992523670196,0.4026820659637451,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010681152344,0.6201372146606445,0.2672992050647735,1.261385440826416,286.5008239746094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1314697265625,286.5001525878906,1.0,0.7496858239173889,1.0,1.0,0.0,1.0,-3.37461519241333,3.374606132507324,9.15737746254308e-06,2.60701870918274,0.7913846373558044,0.7913846373558044,0.0,410.90240478515625,410.0,23215.7109375,-0.0,4565.091796875,1.0,283.1499938964844,285.75848388671875,290.6210327148437,292.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,17286.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134590148925781,1.0,0.0,0.0,2.129317045211792,2.129326105117798,3.025339196938148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.81298828125,0.0,326.3651428222656,1895.4371337890625,0.0,1718.5447998046875,0.53936368227005,1.0,0.0,3.0,1.0,0.0
12323700,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918518066406,0.6901331543922424,0.373669296503067,0.3477168381214142,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.7492213845252991,0.4848058521747589,0.3293155431747436,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.7350781559944153,0.4553080797195434,0.3269980549812317,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918212890625,0.7134692668914795,0.4125445783138275,0.4025439023971557,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49200439453125,0.6199847459793091,0.2671228051185608,1.2606226205825806,286.49176025390625,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1308288574219,286.4910888671875,1.0,0.7494602203369141,1.0,1.0,0.0,1.0,-3.372509241104126,3.37250018119812,9.145982403424568e-06,2.605403184890747,0.7946712374687195,0.7946712374687195,0.0,410.9169006347656,410.0,23266.658203125,-0.0,4559.564453125,1.0,283.1499938964844,285.7474670410156,290.6434936523437,292.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137380838394165,1.0,0.0,0.0,2.1430232524871826,2.143032550811768,3.0644122261946904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2587890625,0.0,331.71923828125,1895.4371337890625,0.0,1720.8118896484375,0.5423471331596375,1.0,0.0,3.0,1.0,0.0
12323760,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.6898016333580017,0.3732014298439026,0.3473048806190491,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827880859375,0.7490315437316895,0.4844816327095032,0.3291079699993133,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4827880859375,0.73493492603302,0.4550800621509552,0.3268451392650604,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.7133468985557556,0.4123847484588623,0.402400940656662,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.6198306679725647,0.2669446468353271,1.2598520517349243,286.4827880859375,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13018798828125,286.48211669921875,1.0,0.7492312788963318,1.0,1.0,0.0,1.0,-3.3703746795654297,3.3703653812408447,9.13444091565907e-06,2.603766679763794,0.7979810833930969,0.7979810833930969,0.0,410.9308776855469,410.0,23317.107421875,-0.0,4553.9619140625,1.0,283.1499938964844,285.73651123046875,290.6662902832031,292.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17282.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140046954154968,1.0,0.0,0.0,2.156745672225952,2.156754970550537,3.103782546531875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.76611328125,0.0,337.1430969238281,1895.4371337890625,0.0,1722.9794921875,0.5453375577926636,1.0,0.0,3.0,1.0,0.0
12323820,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4650573730469,0.6891323328018188,0.3722577691078186,0.346473753452301,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649658203125,0.7486432790756226,0.4838164448738098,0.3286817073822021,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649963378906,0.7346413731575012,0.4546105861663818,0.3265298902988434,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.7130928635597229,0.4120504260063171,0.402101069688797,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652099609375,0.619517982006073,0.2665835916996002,1.258289098739624,286.4649658203125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12896728515625,286.4643249511719,1.0,0.748763918876648,1.0,1.0,0.0,1.0,-3.366023302078247,3.366014242172241,9.110948667512275e-06,2.6004347801208496,0.804671585559845,0.804671585559845,0.0,410.9573669433594,410.0,23416.513671875,-0.0,4542.5478515625,1.0,283.1499938964844,285.7148132324219,290.7127380371094,292.2578125,293.1499938964844,293.1499938964844,283.1499938964844,17279.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145043015480042,1.0,0.0,0.0,2.1842269897460938,2.184236526489258,3.183383228133607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.94091796875,0.0,348.1978759765625,1895.4371337890625,0.0,1727.0439453125,0.551336407661438,1.0,0.0,3.0,1.0,0.0
12323880,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4650573730469,0.6891323328018188,0.3722577691078186,0.346473753452301,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649658203125,0.7486432790756226,0.4838164448738098,0.3286817073822021,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4649963378906,0.7346413731575012,0.4546105861663818,0.3265298902988434,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.7130928635597229,0.4120504260063171,0.402101069688797,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652099609375,0.619517982006073,0.2665835916996002,1.258289098739624,286.4649658203125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12896728515625,286.4643249511719,1.0,0.748763918876648,1.0,1.0,0.0,1.0,-3.366023302078247,3.366014242172241,9.110948667512275e-06,2.6004347801208496,0.804671585559845,0.804671585559845,0.0,410.9573669433594,410.0,23416.513671875,-0.0,4542.5478515625,1.0,283.1499938964844,285.7148132324219,290.7127380371094,292.2578125,293.1499938964844,293.1499938964844,283.1499938964844,17279.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145043015480042,1.0,0.0,0.0,2.1842269897460938,2.184236526489258,3.183383228133607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.94091796875,0.0,348.1978759765625,1895.4371337890625,0.0,1727.0439453125,0.551336407661438,1.0,0.0,3.0,1.0,0.0
12323940,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.6884551644325256,0.3713042438030243,0.3456336557865143,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44744873046875,0.748244047164917,0.4831293523311615,0.3282409608364105,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7343385815620422,0.4541234672069549,0.3262024223804474,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.7128267884254456,0.4116968810558319,0.4017830491065979,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6191996932029724,0.2662167251110077,1.2566996812820437,286.44744873046875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1278381347656,286.4468078613281,1.0,0.748284637928009,1.0,1.0,0.0,1.0,-3.361568212509156,3.3615589141845703,9.086936188396066e-06,2.59702730178833,0.8114611506462097,0.8114611506462097,0.0,410.98193359375,410.0,23513.939453125,-0.0,4530.86865234375,1.0,283.1499938964844,285.6933898925781,290.7602844238281,292.3115234375,293.1499938964844,293.1499938964844,283.1499938964844,17277.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149658799171448,1.0,0.0,0.0,2.211742162704468,2.211751699447632,3.264092072186031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.2998046875,0.0,359.5263671875,1895.4371337890625,0.0,1730.8028564453125,0.5573558211326599,1.0,0.0,3.0,1.0,0.0
12324000,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4475402832031,0.6884551644325256,0.3713042438030243,0.3456336557865143,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44744873046875,0.748244047164917,0.4831293523311615,0.3282409608364105,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7343385815620422,0.4541234672069549,0.3262024223804474,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.447509765625,0.7128267884254456,0.4116968810558319,0.4017830491065979,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6191996932029724,0.2662167251110077,1.2566996812820437,286.44744873046875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1278381347656,286.4468078613281,1.0,0.748284637928009,1.0,1.0,0.0,1.0,-3.361568212509156,3.3615589141845703,9.086936188396066e-06,2.59702730178833,0.8114611506462097,0.8114611506462097,0.0,410.98193359375,410.0,23513.939453125,-0.0,4530.86865234375,1.0,283.1499938964844,285.6933898925781,290.7602844238281,292.3115234375,293.1499938964844,293.1499938964844,283.1499938964844,17277.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149658799171448,1.0,0.0,0.0,2.211742162704468,2.211751699447632,3.264092072186031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.2998046875,0.0,359.5263671875,1895.4371337890625,0.0,1730.8028564453125,0.5573558211326599,1.0,0.0,3.0,1.0,0.0
12324060,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.687770664691925,0.3703416585922241,0.3447853624820709,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.7478342056274414,0.4824211895465851,0.3277862966060638,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.7340269088745117,0.4536192715167999,0.3258630633354187,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302673339844,0.7125489115715027,0.4113249182701111,0.4014476239681244,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.6188763380050659,0.2658448219299316,1.2550874948501587,286.43023681640625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12677001953125,286.4295959472656,1.0,0.7477942705154419,1.0,1.0,0.0,1.0,-3.357016324996948,3.3570072650909424,9.062444405572023e-06,2.5935492515563965,0.8183537125587463,0.8183537125587463,0.0,411.0046997070313,410.0,23609.37890625,-0.0,4518.94677734375,1.0,283.1499938964844,285.6722717285156,290.8086853027344,292.36602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17275.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153946757316589,1.0,0.0,0.0,2.239269495010376,2.23927903175354,3.345846835145494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.791015625,0.0,371.1237182617188,1895.4371337890625,0.0,1734.298095703125,0.5633904337882996,1.0,0.0,3.0,1.0,0.0
12324120,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.687770664691925,0.3703416585922241,0.3447853624820709,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.7478342056274414,0.4824211895465851,0.3277862966060638,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43023681640625,0.7340269088745117,0.4536192715167999,0.3258630633354187,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302673339844,0.7125489115715027,0.4113249182701111,0.4014476239681244,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.6188763380050659,0.2658448219299316,1.2550874948501587,286.43023681640625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12677001953125,286.4295959472656,1.0,0.7477942705154419,1.0,1.0,0.0,1.0,-3.357016324996948,3.3570072650909424,9.062444405572023e-06,2.5935492515563965,0.8183537125587463,0.8183537125587463,0.0,411.0046997070313,410.0,23609.37890625,-0.0,4518.94677734375,1.0,283.1499938964844,285.6722717285156,290.8086853027344,292.36602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17275.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153946757316589,1.0,0.0,0.0,2.239269495010376,2.23927903175354,3.345846835145494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.791015625,0.0,371.1237182617188,1895.4371337890625,0.0,1734.298095703125,0.5633904337882996,1.0,0.0,3.0,1.0,0.0
12324180,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.6870794892311096,0.3693708181381225,0.3439295589923858,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.7474143505096436,0.4816927909851074,0.3273182809352875,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7337067127227783,0.4530984759330749,0.325512170791626,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7122597098350525,0.4109352827072143,0.4010955095291137,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.6185483932495117,0.2654686868190765,1.253455638885498,286.4132995605469,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1257629394531,286.41265869140625,1.0,0.7472936511039734,1.0,1.0,0.0,1.0,-3.352375268936157,3.352366209030152,9.037512427312322e-06,2.590005159378052,0.8253533840179443,0.8253533840179443,0.0,411.0257263183594,410.0,23702.82421875,-0.0,4506.802734375,1.0,283.1499938964844,285.6514587402344,290.8577880859375,292.4211730957031,293.1499938964844,293.1499938964844,283.1499938964844,17274.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157941460609436,1.0,0.0,0.0,2.2667832374572754,2.2667930126190186,3.4285724836991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.36865234375,0.0,382.9825134277344,1895.4371337890625,0.0,1737.556884765625,0.5694350600242615,1.0,0.0,3.0,1.0,0.0
12324240,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.6870794892311096,0.3693708181381225,0.3439295589923858,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.7474143505096436,0.4816927909851074,0.3273182809352875,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7337067127227783,0.4530984759330749,0.325512170791626,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7122597098350525,0.4109352827072143,0.4010955095291137,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.6185483932495117,0.2654686868190765,1.253455638885498,286.4132995605469,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1257629394531,286.41265869140625,1.0,0.7472936511039734,1.0,1.0,0.0,1.0,-3.352375268936157,3.352366209030152,9.037512427312322e-06,2.590005159378052,0.8253533840179443,0.8253533840179443,0.0,411.0257263183594,410.0,23702.82421875,-0.0,4506.802734375,1.0,283.1499938964844,285.6514587402344,290.8577880859375,292.4211730957031,293.1499938964844,293.1499938964844,283.1499938964844,17274.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157941460609436,1.0,0.0,0.0,2.2667832374572754,2.2667930126190186,3.4285724836991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.36865234375,0.0,382.9825134277344,1895.4371337890625,0.0,1737.556884765625,0.5694350600242615,1.0,0.0,3.0,1.0,0.0
12324300,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.6867314577102661,0.3688825070858001,0.3434990346431732,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.7472007274627686,0.4813211262226105,0.3270792961120605,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.7335433959960938,0.4528318643569946,0.3253324329853058,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.7121108770370483,0.4107339382171631,0.400913268327713,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.6183828115463257,0.2652792036533355,1.2526332139968872,286.40496826171875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1252746582031,286.4043273925781,1.0,0.7470396757125854,1.0,1.0,0.0,1.0,-3.350022554397583,3.350013494491577,9.024888640851714e-06,2.58820915222168,0.828895628452301,0.828895628452301,0.0,411.0356140136719,410.0,23748.798828125,-0.0,4500.65185546875,1.0,283.1499938964844,285.6412048339844,290.8825378417969,292.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,17274.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715984046459198,1.0,0.0,0.0,2.280527114868164,2.2805368900299072,3.47027423686086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.17724609375,0.0,389.0071105957031,1895.4371337890625,0.0,1739.1068115234375,0.5724598169326782,1.0,0.0,3.0,1.0,0.0
12324360,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.686381995677948,0.3683923780918121,0.3430668711662292,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.7469846606254578,0.4809446036815643,0.3268371522426605,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.7333779335021973,0.4525611698627472,0.3251498341560364,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.7119593024253845,0.4105283319950104,0.4007270634174347,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.6182162761688232,0.2650888860225677,1.2518070936203003,286.3966979980469,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12481689453125,286.39605712890625,1.0,0.7467833757400513,1.0,1.0,0.0,1.0,-3.3476498126983643,3.3476407527923584,9.012166628963314e-06,2.586398363113404,0.8324666023254395,0.8324666023254395,0.0,411.0451354980469,410.0,23794.271484375,-0.0,4494.4521484375,1.0,283.1499938964844,285.6310119628906,290.9074401855469,292.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,17273.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161678075790405,1.0,0.0,0.0,2.2942585945129395,2.2942686080932617,3.512191142363008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.9892578125,0.0,395.09417724609375,1895.4371337890625,0.0,1740.607421875,0.575485348701477,1.0,0.0,3.0,1.0,0.0
12324420,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804931640625,0.6856789588928223,0.3674072325229645,0.3421980738639831,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.7465459108352661,0.4801779389381408,0.326343834400177,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.7330411672592163,0.4520081877708435,0.3247766494750976,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804626464844,0.7116482257843018,0.410105288028717,0.4003433883190155,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.380615234375,0.617880642414093,0.2647062838077545,1.250145435333252,286.3804016113281,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1239624023437,286.3797912597656,1.0,0.7462645769119263,1.0,1.0,0.0,1.0,-3.342849016189575,3.3428399562835693,8.986455213744193e-06,2.5827348232269287,0.839694082736969,0.839694082736969,0.0,411.0630187988281,410.0,23883.71875,-0.0,4481.92041015625,1.0,283.1499938964844,285.6108703613281,290.9574279785156,292.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,17274.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716517984867096,1.0,0.0,0.0,2.3216702938079834,2.3216805458068848,3.596619251311495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.60205078125,0.0,407.4504089355469,1895.4371337890625,0.0,1743.4677734375,0.5815351009368896,1.0,0.0,3.0,1.0,0.0
12324480,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804931640625,0.6856789588928223,0.3674072325229645,0.3421980738639831,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.7465459108352661,0.4801779389381408,0.326343834400177,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.7330411672592163,0.4520081877708435,0.3247766494750976,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804626464844,0.7116482257843018,0.410105288028717,0.4003433883190155,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.380615234375,0.617880642414093,0.2647062838077545,1.250145435333252,286.3804016113281,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1239624023437,286.3797912597656,1.0,0.7462645769119263,1.0,1.0,0.0,1.0,-3.342849016189575,3.3428399562835693,8.986455213744193e-06,2.5827348232269287,0.839694082736969,0.839694082736969,0.0,411.0630187988281,410.0,23883.71875,-0.0,4481.92041015625,1.0,283.1499938964844,285.6108703613281,290.9574279785156,292.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,17274.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716517984867096,1.0,0.0,0.0,2.3216702938079834,2.3216805458068848,3.596619251311495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.60205078125,0.0,407.4504089355469,1895.4371337890625,0.0,1743.4677734375,0.5815351009368896,1.0,0.0,3.0,1.0,0.0
12324540,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.6849707961082458,0.3664159476757049,0.3413236737251282,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7460983395576477,0.4793932437896728,0.325838565826416,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7326963543891907,0.4514395296573639,0.324392557144165,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.7113266587257385,0.4096664786338806,0.3999447822570801,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.6175418496131897,0.264321506023407,1.2484735250473022,286.36444091796875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1231384277344,286.3638610839844,1.0,0.7457377314567566,1.0,1.0,0.0,1.0,-3.337977647781372,3.337968587875366,8.960402738011908e-06,2.579017162322998,0.8470427989959717,0.8470427989959717,0.0,411.0794372558594,410.0,23971.17578125,-0.0,4469.22119140625,1.0,283.1499938964844,285.5910949707031,291.0076599121094,292.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,17275.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168479561805725,1.0,0.0,0.0,2.34899377822876,2.349004030227661,3.681773534935928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.1708984375,0.0,420.0410461425781,1895.4371337890625,0.0,1746.165771484375,0.5875782370567322,1.0,0.0,3.0,1.0,0.0
12324600,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.6849707961082458,0.3664159476757049,0.3413236737251282,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7460983395576477,0.4793932437896728,0.325838565826416,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.7326963543891907,0.4514395296573639,0.324392557144165,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.7113266587257385,0.4096664786338806,0.3999447822570801,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.6175418496131897,0.264321506023407,1.2484735250473022,286.36444091796875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1231384277344,286.3638610839844,1.0,0.7457377314567566,1.0,1.0,0.0,1.0,-3.337977647781372,3.337968587875366,8.960402738011908e-06,2.579017162322998,0.8470427989959717,0.8470427989959717,0.0,411.0794372558594,410.0,23971.17578125,-0.0,4469.22119140625,1.0,283.1499938964844,285.5910949707031,291.0076599121094,292.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,17275.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168479561805725,1.0,0.0,0.0,2.34899377822876,2.349004030227661,3.681773534935928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.1708984375,0.0,420.0410461425781,1895.4371337890625,0.0,1746.165771484375,0.5875782370567322,1.0,0.0,3.0,1.0,0.0
12324660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34893798828125,0.684257984161377,0.3654192090034485,0.3404443264007568,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.745642364025116,0.4785913527011871,0.3253219723701477,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.7323436737060547,0.4508554935455322,0.32399782538414,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.7109948992729187,0.4092126488685608,0.3995320200920105,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.6172003746032715,0.2639351487159729,1.2467942237854004,286.3488464355469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1224060058594,286.3482666015625,1.0,0.7452035546302795,1.0,1.0,0.0,1.0,-3.3330419063568115,3.3330330848693848,8.934043762565125e-06,2.5752499103546143,0.8545156121253967,0.8545156121253967,0.0,411.094482421875,410.0,24056.640625,-0.0,4456.37353515625,1.0,283.1499938964844,285.5717163085937,291.0579528808594,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17276.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171621918678284,1.0,0.0,0.0,2.3762013912200928,2.376211881637573,3.767556790990057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.64990234375,0.0,432.8541870117188,1895.4371337890625,0.0,1748.7359619140625,0.5936081409454346,1.0,0.0,3.0,1.0,0.0
12324720,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34893798828125,0.684257984161377,0.3654192090034485,0.3404443264007568,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.745642364025116,0.4785913527011871,0.3253219723701477,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.7323436737060547,0.4508554935455322,0.32399782538414,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.7109948992729187,0.4092126488685608,0.3995320200920105,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.6172003746032715,0.2639351487159729,1.2467942237854004,286.3488464355469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1224060058594,286.3482666015625,1.0,0.7452035546302795,1.0,1.0,0.0,1.0,-3.3330419063568115,3.3330330848693848,8.934043762565125e-06,2.5752499103546143,0.8545156121253967,0.8545156121253967,0.0,411.094482421875,410.0,24056.640625,-0.0,4456.37353515625,1.0,283.1499938964844,285.5717163085937,291.0579528808594,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17276.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171621918678284,1.0,0.0,0.0,2.3762013912200928,2.376211881637573,3.767556790990057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.64990234375,0.0,432.8541870117188,1895.4371337890625,0.0,1748.7359619140625,0.5936081409454346,1.0,0.0,3.0,1.0,0.0
12324780,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.6835408806800842,0.3644180595874786,0.3395604193210602,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7451782822608948,0.4777731895446777,0.3247942626476288,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7319831848144531,0.4502564370632171,0.3235923647880554,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7106531262397766,0.4087445139884949,0.3991053700447082,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33447265625,0.6168566346168518,0.2635482251644134,1.2451103925704956,286.3343811035156,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1217346191406,286.334228515625,1.0,0.7446627020835876,1.0,1.0,0.0,1.0,-3.328046560287476,3.328037738800049,8.90740193426609e-06,2.5714354515075684,0.8621301054954529,0.8621301054954529,0.0,411.1082153320313,410.0,24149.650390625,-0.0,4443.390625,1.0,283.1499938964844,285.5528564453125,291.1081237792969,292.70074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17279.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174645662307739,1.0,0.0,0.0,2.4032676219940186,2.403278350830078,3.853874943615665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.07275390625,0.0,445.8765563964844,1895.4371337890625,0.0,1751.211181640625,0.5996182560920715,1.0,0.0,3.0,1.0,0.0
12324840,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.6835408806800842,0.3644180595874786,0.3395604193210602,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7451782822608948,0.4777731895446777,0.3247942626476288,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7319831848144531,0.4502564370632171,0.3235923647880554,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.7106531262397766,0.4087445139884949,0.3991053700447082,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33447265625,0.6168566346168518,0.2635482251644134,1.2451103925704956,286.3343811035156,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1217346191406,286.334228515625,1.0,0.7446627020835876,1.0,1.0,0.0,1.0,-3.328046560287476,3.328037738800049,8.90740193426609e-06,2.5714354515075684,0.8621301054954529,0.8621301054954529,0.0,411.1082153320313,410.0,24149.650390625,-0.0,4443.390625,1.0,283.1499938964844,285.5528564453125,291.1081237792969,292.70074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17279.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174645662307739,1.0,0.0,0.0,2.4032676219940186,2.403278350830078,3.853874943615665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.07275390625,0.0,445.8765563964844,1895.4371337890625,0.0,1751.211181640625,0.5996182560920715,1.0,0.0,3.0,1.0,0.0
12324900,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.6831908226013184,0.3639384508132934,0.3391250967979431,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.7449511885643005,0.477378249168396,0.3245317637920379,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.7318081259727478,0.4499731361865997,0.3233918249607086,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.7104865908622742,0.408522754907608,0.3988936245441437,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.6166908144950867,0.2633665800094604,1.2442878484725952,286.33465576171875,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1215209960937,286.3346862792969,1.0,0.744392991065979,1.0,1.0,0.0,1.0,-3.325587034225464,3.325578212738037,8.894287930161227e-06,2.5695533752441406,0.86611407995224,0.86611407995224,0.0,411.1056518554688,410.0,24227.669921875,-0.0,4436.9560546875,1.0,283.1499938964844,285.5466003417969,291.1333923339844,292.7297058105469,293.1499938964844,293.1499938964844,283.1499938964844,17277.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176517844200134,1.0,0.0,0.0,2.4168288707733154,2.416839599609375,3.897491467341752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.41357421875,0.0,452.4885559082031,1895.4371337890625,0.0,1752.744140625,0.6026304364204407,1.0,0.0,3.0,1.0,0.0
12324960,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.6828691959381104,0.3634885549545288,0.338714063167572,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.744745135307312,0.4770078361034393,0.3242833018302917,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.7316547632217407,0.4497162997722626,0.3232076466083526,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.7103415727615356,0.4083226919174194,0.3986993730068207,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.6165453195571899,0.2632035911083221,1.2435344457626345,286.33544921875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1215515136719,286.3354797363281,1.0,0.7441327571868896,1.0,1.0,0.0,1.0,-3.3233041763305664,3.32329535484314,8.882124348019715e-06,2.5678060054779053,0.8701955080032349,0.8701955080032349,0.0,411.079833984375,410.0,24307.12890625,-0.0,4430.85791015625,1.0,283.1499938964844,285.5409545898437,291.15936279296875,292.7601928710937,293.1499938964844,293.1499938964844,283.1499938964844,17273.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179844975471497,1.0,0.0,0.0,2.430476188659668,2.430487155914306,3.9416326558239234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.25390625,0.0,459.2041320800781,1895.4371337890625,0.0,1755.47021484375,0.6056607961654663,1.0,0.0,3.0,1.0,0.0
12325020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6822814345359802,0.3626375198364258,0.3379445374011993,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.74437415599823,0.4763086438179016,0.3238187432289123,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7313899397850037,0.4492452144622803,0.3228751718997955,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7100943922996521,0.4079607129096985,0.3983524441719055,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6162998676300049,0.2629171013832092,1.2422165870666504,286.3370666503906,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1219482421875,286.3371276855469,1.0,0.7436464428901672,1.0,1.0,0.0,1.0,-3.319178342819214,3.319169521331787,8.860176421876531e-06,2.5646538734436035,0.8786226511001587,0.8786226511001587,0.0,410.9975280761719,410.0,24467.9453125,-0.0,4419.64892578125,1.0,283.1499938964844,285.52984619140625,291.2115173339844,292.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17265.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190947532653809,1.0,0.0,0.0,2.457970142364502,2.45798134803772,4.0313136651093373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.12060546875,0.0,472.9441223144531,1895.4371337890625,0.0,1764.5797119140625,0.6117724776268005,1.0,0.0,3.0,1.0,0.0
12325080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6822814345359802,0.3626375198364258,0.3379445374011993,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.74437415599823,0.4763086438179016,0.3238187432289123,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7313899397850037,0.4492452144622803,0.3228751718997955,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7100943922996521,0.4079607129096985,0.3983524441719055,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6162998676300049,0.2629171013832092,1.2422165870666504,286.3370666503906,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1219482421875,286.3371276855469,1.0,0.7436464428901672,1.0,1.0,0.0,1.0,-3.319178342819214,3.319169521331787,8.860176421876531e-06,2.5646538734436035,0.8786226511001587,0.8786226511001587,0.0,410.9975280761719,410.0,24467.9453125,-0.0,4419.64892578125,1.0,283.1499938964844,285.52984619140625,291.2115173339844,292.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17265.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190947532653809,1.0,0.0,0.0,2.457970142364502,2.45798134803772,4.0313136651093373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.12060546875,0.0,472.9441223144531,1895.4371337890625,0.0,1764.5797119140625,0.6117724776268005,1.0,0.0,3.0,1.0,0.0
12325140,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.681726336479187,0.3618221580982208,0.3372136652469635,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7440252304077148,0.4756375551223755,0.3233773112297058,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7311466336250305,0.4488003849983215,0.322566419839859,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7098708748817444,0.4076254963874817,0.3980365097522735,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6160879731178284,0.2626668214797973,1.2410792112350464,286.3387145996094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1225891113281,286.3387451171875,1.0,0.7432007193565369,1.0,1.0,0.0,1.0,-3.3154218196868896,3.315412998199463,8.840227565087844e-06,2.561788320541382,0.887403130531311,0.887403130531311,0.0,410.9165649414063,410.0,24630.072265625,-0.0,4409.42724609375,1.0,283.1499938964844,285.51885986328125,291.2624206542969,292.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17257.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206198573112488,1.0,0.0,0.0,2.485715866088867,2.485727071762085,4.122838106468407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.75,0.0,487.1043090820313,1895.4371337890625,0.0,1777.12451171875,0.6179503798484802,1.0,0.0,3.0,1.0,0.0
