time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325200,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.681726336479187,0.3618221580982208,0.3372136652469635,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7440252304077148,0.4756375551223755,0.3233773112297058,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7311466336250305,0.4488003849983215,0.322566419839859,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.7098708748817444,0.4076254963874817,0.3980365097522735,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.6160879731178284,0.2626668214797973,1.2410792112350464,286.3387145996094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1225891113281,286.3387451171875,1.0,0.7432007193565369,1.0,1.0,0.0,1.0,-3.3154218196868896,3.315412998199463,8.840227565087844e-06,2.561788320541382,0.887403130531311,0.887403130531311,0.0,410.9165649414063,410.0,24630.072265625,-0.0,4409.42724609375,1.0,283.1499938964844,285.51885986328125,291.2624206542969,292.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17257.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206198573112488,1.0,0.0,0.0,2.485715866088867,2.485727071762085,4.122838106468407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.75,0.0,487.1043090820313,1895.4371337890625,0.0,1777.12451171875,0.6179503798484802,1.0,0.0,3.0,1.0,0.0
12325260,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.681181013584137,0.3610237836837768,0.3365015685558319,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7436800003051758,0.4749768078327179,0.3229452073574066,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7309056520462036,0.4483627378940582,0.322265475988388,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.709651529788971,0.4073006808757782,0.3977338373661041,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6158921122550964,0.2624395787715912,1.24005925655365,286.3402099609375,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1234130859375,286.3402404785156,1.0,0.7427854537963867,1.0,1.0,0.0,1.0,-3.3118703365325928,3.311861515045166,8.821390110824723e-06,2.559079647064209,0.896533191204071,0.896533191204071,0.0,410.85400390625,410.0,24792.298828125,-0.0,4399.85888671875,1.0,283.1499938964844,285.5079650878906,291.3114929199219,292.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17251.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223343253135681,1.0,0.0,0.0,2.5136587619781494,2.5136702060699463,4.216052502670209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.93994140625,0.0,501.6735229492188,1895.4371337890625,0.0,1791.2706298828125,0.6241837739944458,1.0,0.0,3.0,1.0,0.0
12325320,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.681181013584137,0.3610237836837768,0.3365015685558319,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7436800003051758,0.4749768078327179,0.3229452073574066,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7309056520462036,0.4483627378940582,0.322265475988388,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.709651529788971,0.4073006808757782,0.3977338373661041,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.6158921122550964,0.2624395787715912,1.24005925655365,286.3402099609375,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1234130859375,286.3402404785156,1.0,0.7427854537963867,1.0,1.0,0.0,1.0,-3.3118703365325928,3.311861515045166,8.821390110824723e-06,2.559079647064209,0.896533191204071,0.896533191204071,0.0,410.85400390625,410.0,24792.298828125,-0.0,4399.85888671875,1.0,283.1499938964844,285.5079650878906,291.3114929199219,292.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17251.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223343253135681,1.0,0.0,0.0,2.5136587619781494,2.5136702060699463,4.216052502670209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.93994140625,0.0,501.6735229492188,1895.4371337890625,0.0,1791.2706298828125,0.6241837739944458,1.0,0.0,3.0,1.0,0.0
12325380,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.6806374788284302,0.3602342307567596,0.3357992768287658,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.7433320879936218,0.4743177890777588,0.3225157856941223,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.7306603789329529,0.447923332452774,0.3219650089740753,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.7094292044639587,0.406978040933609,0.3974353373050689,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.6157048344612122,0.2622279524803161,1.2391188144683838,286.3415222167969,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124267578125,286.341552734375,1.0,0.7423912882804871,1.0,1.0,0.0,1.0,-3.308436632156372,3.3084280490875244,8.803191121842247e-06,2.5564584732055664,0.9060106873512268,0.9060106873512268,0.0,410.8101196289063,410.0,24953.724609375,-0.0,4390.71533203125,1.0,283.1499938964844,285.49713134765625,291.35894775390625,293.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17246.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240989208221436,1.0,0.0,0.0,2.5417208671569824,2.54173231124878,4.310712427013641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.68994140625,0.0,516.6233520507812,1895.4371337890625,0.0,1805.8773193359373,0.6334556341171265,1.0,0.0,3.0,1.0,0.0
12325440,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.6806374788284302,0.3602342307567596,0.3357992768287658,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.7433320879936218,0.4743177890777588,0.3225157856941223,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.7306603789329529,0.447923332452774,0.3219650089740753,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.7094292044639587,0.406978040933609,0.3974353373050689,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.6157048344612122,0.2622279524803161,1.2391188144683838,286.3415222167969,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.124267578125,286.341552734375,1.0,0.7423912882804871,1.0,1.0,0.0,1.0,-3.308436632156372,3.3084280490875244,8.803191121842247e-06,2.5564584732055664,0.9060106873512268,0.9060106873512268,0.0,410.8101196289063,410.0,24953.724609375,-0.0,4390.71533203125,1.0,283.1499938964844,285.49713134765625,291.35894775390625,293.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17246.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240989208221436,1.0,0.0,0.0,2.5417208671569824,2.54173231124878,4.310712427013641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.68994140625,0.0,516.6233520507812,1895.4371337890625,0.0,1805.8773193359373,0.6334556341171265,1.0,0.0,3.0,1.0,0.0
12325500,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.680356502532959,0.359816312789917,0.3354430496692657,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3322448730469,0.7431495189666748,0.4739654064178467,0.3222962617874145,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3322448730469,0.7305281758308411,0.4476772844791412,0.321808248758316,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.332275390625,0.7093088626861572,0.4067969024181366,0.3972803056240082,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324279785156,0.6156072020530701,0.2621133327484131,1.238652586936951,286.3322448730469,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.12457275390625,286.3317565917969,1.0,0.7421972155570984,1.0,1.0,0.0,1.0,-3.306695938110352,3.306687116622925,8.793977940513287e-06,2.5551321506500244,0.9107104539871216,0.9107104539871216,0.0,410.8022766113281,410.0,25093.5546875,-0.0,4386.16650390625,1.0,283.1499938964844,285.478759765625,291.38360595703125,293.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,17548.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251880764961243,1.0,0.0,0.0,2.5777533054351807,2.577765226364136,4.433799460912269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.26806640625,0.0,537.9003295898438,1895.4371337890625,0.0,1814.9169921875,0.6394190192222595,1.0,0.0,3.0,1.0,0.0
12325560,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6800426840782166,0.3593716323375702,0.3350597620010376,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.7429402470588684,0.4735859930515289,0.3220577239990234,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.7303677797317505,0.4474015235900879,0.3216290175914764,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.7091599702835083,0.4065916538238525,0.3971015512943268,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.6154874563217163,0.2619838714599609,1.2381223440170288,286.3267517089844,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12469482421875,286.3263854980469,1.0,0.7419940829277039,1.0,1.0,0.0,1.0,-3.304757595062256,3.304748773574829,8.783716111793183e-06,2.553652048110962,0.915493667125702,0.915493667125702,0.0,410.8231506347656,410.0,25196.8359375,-0.0,4381.271484375,1.0,283.1499938964844,285.466064453125,291.4077453613281,293.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,17694.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264047861099243,1.0,0.0,0.0,2.6021883487701416,2.602200508117676,4.518255707353093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7568359375,0.0,552.3348999023438,1895.4371337890625,0.0,1825.03662109375,0.6480790972709656,1.0,0.0,3.0,1.0,0.0
12325620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.6793375611305237,0.3583950698375702,0.3342247307300567,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.7424572110176086,0.4727363586425781,0.3215282559394836,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.7299789190292358,0.4467518627643585,0.3212102949619293,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.7087913751602173,0.4060995578765869,0.3966771364212036,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.6151909232139587,0.261671245098114,1.236863136291504,286.3035583496094,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244201660156,286.3029479980469,1.0,0.7415497303009033,1.0,1.0,0.0,1.0,-3.300316572189331,3.3003077507019043,8.760206583247054e-06,2.5502521991729736,0.9249376058578492,0.9249376058578492,0.0,410.917724609375,410.0,25466.11328125,-0.0,4370.3369140625,1.0,283.1499938964844,285.4253234863281,291.45587158203125,293.1308898925781,293.1499938964844,293.1499938964844,283.1499938964844,18362.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294104099273682,1.0,0.0,0.0,2.677863597869873,2.677876234054565,4.784870952789788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.83203125,0.0,599.8763427734375,1895.4371337890625,0.0,1850.130126953125,0.6663802266120911,1.0,0.0,3.0,1.0,0.0
12325680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.6793375611305237,0.3583950698375702,0.3342247307300567,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.7424572110176086,0.4727363586425781,0.3215282559394836,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.7299789190292358,0.4467518627643585,0.3212102949619293,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.7087913751602173,0.4060995578765869,0.3966771364212036,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.6151909232139587,0.261671245098114,1.236863136291504,286.3035583496094,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244201660156,286.3029479980469,1.0,0.7415497303009033,1.0,1.0,0.0,1.0,-3.300316572189331,3.3003077507019043,8.760206583247054e-06,2.5502521991729736,0.9249376058578492,0.9249376058578492,0.0,410.917724609375,410.0,25466.11328125,-0.0,4370.3369140625,1.0,283.1499938964844,285.4253234863281,291.45587158203125,293.1308898925781,293.1499938964844,293.1499938964844,283.1499938964844,18362.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294104099273682,1.0,0.0,0.0,2.677863597869873,2.677876234054565,4.784870952789788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.83203125,0.0,599.8763427734375,1895.4371337890625,0.0,1850.130126953125,0.6663802266120911,1.0,0.0,3.0,1.0,0.0
12325740,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.6785416603088379,0.3573255836963653,0.3333015143871307,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.7418968677520752,0.4717818200588226,0.3209274411201477,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.7295083999633789,0.4459909200668335,0.3207110464572906,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7083353996276855,0.4055115580558777,0.3961601853370666,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.6148208975791931,0.2612923979759216,1.235307693481445,286.2781982421875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12353515625,286.2776794433594,1.0,0.7410374879837036,1.0,1.0,0.0,1.0,-3.295082330703736,3.2950735092163086,8.732496098673437e-06,2.5462288856506348,0.9343469142913818,0.9343469142913818,0.0,411.05267333984375,410.0,25783.48828125,-0.0,4357.609375,1.0,283.1499938964844,285.38214111328125,291.5018615722656,293.1955871582031,293.1499938964844,293.1499938964844,283.1499938964844,19182.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73293536901474,1.0,0.0,0.0,2.763209104537964,2.7632226943969727,5.094726134302618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.33984375,0.0,656.985107421875,1895.4371337890625,0.0,1879.7286376953125,0.6870139837265015,1.0,0.0,3.0,1.0,0.0
12325800,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.6785416603088379,0.3573255836963653,0.3333015143871307,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.7418968677520752,0.4717818200588226,0.3209274411201477,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.7295083999633789,0.4459909200668335,0.3207110464572906,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.7083353996276855,0.4055115580558777,0.3961601853370666,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.6148208975791931,0.2612923979759216,1.235307693481445,286.2781982421875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12353515625,286.2776794433594,1.0,0.7410374879837036,1.0,1.0,0.0,1.0,-3.295082330703736,3.2950735092163086,8.732496098673437e-06,2.5462288856506348,0.9343469142913818,0.9343469142913818,0.0,411.05267333984375,410.0,25783.48828125,-0.0,4357.609375,1.0,283.1499938964844,285.38214111328125,291.5018615722656,293.1955871582031,293.1499938964844,293.1499938964844,283.1499938964844,19182.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73293536901474,1.0,0.0,0.0,2.763209104537964,2.7632226943969727,5.094726134302618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.33984375,0.0,656.985107421875,1895.4371337890625,0.0,1879.7286376953125,0.6870139837265015,1.0,0.0,3.0,1.0,0.0
12325860,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.6777158975601196,0.3562235236167907,0.3323375284671783,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.7413068413734436,0.4707763791084289,0.3202851712703705,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.7290055155754089,0.4451769888401031,0.3201661109924316,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7078427076339722,0.404875099658966,0.3955874443054199,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.6144183278083801,0.2608806490898132,1.2335686683654783,286.2547302246094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1224365234375,286.2541198730469,1.0,0.7404672503471375,1.0,1.0,0.0,1.0,-3.2893848419189453,3.2893760204315186,8.702342711330857e-06,2.541833877563477,0.9437974095344543,0.9437974095344543,0.0,411.1675109863281,410.0,26146.005859375,-0.0,4343.60791015625,1.0,283.1499938964844,285.3412780761719,291.5472412109375,293.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,20102.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371528744697571,1.0,0.0,0.0,2.854533433914185,2.8545477390289307,5.437053118839685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.55908203125,0.0,722.1478881835938,1895.4371337890625,0.0,1915.375732421875,0.70908123254776,1.0,0.0,3.0,1.0,0.0
12325920,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.6777158975601196,0.3562235236167907,0.3323375284671783,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.7413068413734436,0.4707763791084289,0.3202851712703705,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.7290055155754089,0.4451769888401031,0.3201661109924316,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7078427076339722,0.404875099658966,0.3955874443054199,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.6144183278083801,0.2608806490898132,1.2335686683654783,286.2547302246094,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1224365234375,286.2541198730469,1.0,0.7404672503471375,1.0,1.0,0.0,1.0,-3.2893848419189453,3.2893760204315186,8.702342711330857e-06,2.541833877563477,0.9437974095344543,0.9437974095344543,0.0,411.1675109863281,410.0,26146.005859375,-0.0,4343.60791015625,1.0,283.1499938964844,285.3412780761719,291.5472412109375,293.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,20102.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371528744697571,1.0,0.0,0.0,2.854533433914185,2.8545477390289307,5.437053118839685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.55908203125,0.0,722.1478881835938,1895.4371337890625,0.0,1915.375732421875,0.70908123254776,1.0,0.0,3.0,1.0,0.0
12325980,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.6768754720687866,0.3550925552845001,0.3313483297824859,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7406995892524719,0.469726026058197,0.3196134865283966,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.7284823060035706,0.4443142414093017,0.3195878565311432,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7073285579681396,0.404196560382843,0.3949750363826751,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.6139975190162659,0.2604439854621887,1.231713891029358,286.23004150390625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1212463378906,286.2294006347656,1.0,0.7398533821105957,1.0,1.0,0.0,1.0,-3.283379316329956,3.2833707332611084,8.67059497977607e-06,2.537192344665528,0.9532403349876404,0.9532403349876404,0.0,411.2582702636719,410.0,26502.232421875,-0.0,4328.71826171875,1.0,283.1499938964844,285.2998352050781,291.5898132324219,293.3282775878906,293.1499938964844,293.1499938964844,283.1499938964844,21094.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741908609867096,1.0,0.0,0.0,2.9492433071136475,2.94925856590271,5.803827889394597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.77197265625,0.0,794.23388671875,1895.4371337890625,0.0,1955.8682861328125,0.7319567799568176,1.0,0.0,3.0,1.0,0.0
12326040,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.6768754720687866,0.3550925552845001,0.3313483297824859,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7406995892524719,0.469726026058197,0.3196134865283966,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.7284823060035706,0.4443142414093017,0.3195878565311432,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7073285579681396,0.404196560382843,0.3949750363826751,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.6139975190162659,0.2604439854621887,1.231713891029358,286.23004150390625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1212463378906,286.2294006347656,1.0,0.7398533821105957,1.0,1.0,0.0,1.0,-3.283379316329956,3.2833707332611084,8.67059497977607e-06,2.537192344665528,0.9532403349876404,0.9532403349876404,0.0,411.2582702636719,410.0,26502.232421875,-0.0,4328.71826171875,1.0,283.1499938964844,285.2998352050781,291.5898132324219,293.3282775878906,293.1499938964844,293.1499938964844,283.1499938964844,21094.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741908609867096,1.0,0.0,0.0,2.9492433071136475,2.94925856590271,5.803827889394597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.77197265625,0.0,794.23388671875,1895.4371337890625,0.0,1955.8682861328125,0.7319567799568176,1.0,0.0,3.0,1.0,0.0
12326100,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.6764509677886963,0.3545157611370086,0.3308461308479309,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149963378906,0.740390419960022,0.4691840410232544,0.3192680776119232,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149963378906,0.728213906288147,0.4438641369342804,0.3192875385284424,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.7070644497871399,0.4038416445255279,0.3946559131145477,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153015136719,0.6137816309928894,0.2602171301841736,1.2307525873184204,286.2149658203125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1206359863281,286.2140808105469,1.0,0.7395328283309937,1.0,1.0,0.0,1.0,-3.2802813053131104,3.2802727222442627,8.65423044160707e-06,2.534794807434082,0.9579256176948548,0.9579256176948548,0.0,411.29583740234375,410.0,26697.9453125,-0.0,4321.0009765625,1.0,283.1499938964844,285.2757568359375,291.6099853515625,293.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,21726.2421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443752884864807,1.0,0.0,0.0,3.00537371635437,3.005389451980591,6.026849064255657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.9140625,0.0,839.3511962890625,1895.4371337890625,0.0,1976.990478515625,0.7427492141723633,1.0,0.0,3.0,1.0,0.0
12326160,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.6760173439979553,0.3539339900016784,0.3303339183330536,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.7400728464126587,0.4686331450939178,0.3189132511615753,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.7279359102249146,0.4434040486812591,0.3189761638641357,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.7067906260490417,0.4034783244132995,0.3943245112895965,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.6135580539703369,0.2599859237670898,1.229758620262146,286.2049560546875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1200256347656,286.20428466796875,1.0,0.7392024993896484,1.0,1.0,0.0,1.0,-3.277087688446045,3.2770791053771973,8.637371138320304e-06,2.532320499420166,0.9626774787902832,0.9626774787902832,0.0,411.3342590332031,410.0,26846.556640625,-0.0,4313.0546875,1.0,283.1499938964844,285.2588806152344,291.628662109375,293.38916015625,293.1499938964844,293.1499938964844,283.1499938964844,22133.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467880249023438,1.0,0.0,0.0,3.045546770095825,3.045562982559204,6.189048349369841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.45166015625,0.0,872.35205078125,1895.4371337890625,0.0,1997.72802734375,0.7552087306976318,1.0,0.0,3.0,1.0,0.0
12326220,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.675142765045166,0.3527514338493347,0.3292968571186065,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.7394279837608337,0.4675023853778839,0.3181871473789215,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.7273672819137573,0.4424508512020111,0.318333625793457,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7062305808067322,0.4027247130870819,0.393639475107193,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.6131020784378052,0.2595105469226837,1.2277207374572754,286.17999267578125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1188049316406,286.1793212890625,1.0,0.7385201454162598,1.0,1.0,0.0,1.0,-3.2705464363098145,3.270537853240967,8.602871275797952e-06,2.527245283126831,0.972113072872162,0.972113072872162,0.0,411.39892578125,410.0,27175.8984375,-0.0,4296.73486328125,1.0,283.1499938964844,285.2189636230469,291.6641845703125,293.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,23204.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515323758125305,1.0,0.0,0.0,3.142300128936768,3.142317295074463,6.58853139157145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.57080078125,0.0,955.8633422851562,1895.4371337890625,0.0,2038.722900390625,0.7785623669624329,1.0,0.0,3.0,1.0,0.0
12326280,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.675142765045166,0.3527514338493347,0.3292968571186065,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.7394279837608337,0.4675023853778839,0.3181871473789215,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.7273672819137573,0.4424508512020111,0.318333625793457,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.7062305808067322,0.4027247130870819,0.393639475107193,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.6131020784378052,0.2595105469226837,1.2277207374572754,286.17999267578125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1188049316406,286.1793212890625,1.0,0.7385201454162598,1.0,1.0,0.0,1.0,-3.2705464363098145,3.270537853240967,8.602871275797952e-06,2.527245283126831,0.972113072872162,0.972113072872162,0.0,411.39892578125,410.0,27175.8984375,-0.0,4296.73486328125,1.0,283.1499938964844,285.2189636230469,291.6641845703125,293.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,23204.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515323758125305,1.0,0.0,0.0,3.142300128936768,3.142317295074463,6.58853139157145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.57080078125,0.0,955.8633422851562,1895.4371337890625,0.0,2038.722900390625,0.7785623669624329,1.0,0.0,3.0,1.0,0.0
12326340,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.6742556095123291,0.3515496253967285,0.3282416462898254,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.7387679815292358,0.4663389325141907,0.3174388110637665,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.7267794013023376,0.441459596157074,0.3176639378070831,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7056516408920288,0.4019404649734497,0.3929246068000793,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.6126330494880676,0.2590220868587494,1.2256197929382324,286.1553955078125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11767578125,286.1546936035156,1.0,0.7378116250038147,1.0,1.0,0.0,1.0,-3.263800859451294,3.2637922763824463,8.56734095577849e-06,2.522001504898072,0.9815537333488464,0.9815537333488464,0.0,411.4527587890625,410.0,27488.1328125,-0.0,4279.8837890625,1.0,283.1499938964844,285.1803894042969,291.6968994140625,293.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,24297.84765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560288906097412,1.0,0.0,0.0,3.2386791706085205,3.238697290420532,6.99888971666951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.125,0.0,1044.203125,1895.4371337890625,0.0,2077.833251953125,0.8018200397491455,1.0,0.0,3.0,1.0,0.0
12326400,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.6742556095123291,0.3515496253967285,0.3282416462898254,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.7387679815292358,0.4663389325141907,0.3174388110637665,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.7267794013023376,0.441459596157074,0.3176639378070831,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7056516408920288,0.4019404649734497,0.3929246068000793,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.6126330494880676,0.2590220868587494,1.2256197929382324,286.1553955078125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11767578125,286.1546936035156,1.0,0.7378116250038147,1.0,1.0,0.0,1.0,-3.263800859451294,3.2637922763824463,8.56734095577849e-06,2.522001504898072,0.9815537333488464,0.9815537333488464,0.0,411.4527587890625,410.0,27488.1328125,-0.0,4279.8837890625,1.0,283.1499938964844,285.1803894042969,291.6968994140625,293.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,24297.84765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560288906097412,1.0,0.0,0.0,3.2386791706085205,3.238697290420532,6.99888971666951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.125,0.0,1044.203125,1895.4371337890625,0.0,2077.833251953125,0.8018200397491455,1.0,0.0,3.0,1.0,0.0
12326460,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.6733600497245789,0.3503365814685821,0.3271731734275818,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7380962371826172,0.4651508033275604,0.3166719675064087,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7261754274368286,0.4404384791851043,0.3169710338115692,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.705057680606842,0.4011326432228088,0.3921847641468048,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.6121546030044556,0.2585263252258301,1.2234755754470823,286.13299560546875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1166381835937,286.1324768066406,1.0,0.7370819449424744,1.0,1.0,0.0,1.0,-3.256897211074829,3.2568888664245605,8.531019375368487e-06,2.516620635986328,0.9911499619483948,0.9911499619483948,0.0,411.49560546875,410.0,27802.009765625,-0.0,4262.6220703125,1.0,283.1499938964844,285.1444091796875,291.72967529296875,293.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,25401.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597123384475708,1.0,0.0,0.0,3.334235668182373,3.334254741668701,7.417983738378098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.69873046875,0.0,1136.9853515625,1895.4371337890625,0.0,2110.0498046875,0.8248728513717651,1.0,0.0,3.0,1.0,0.0
12326520,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.6733600497245789,0.3503365814685821,0.3271731734275818,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7380962371826172,0.4651508033275604,0.3166719675064087,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7261754274368286,0.4404384791851043,0.3169710338115692,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.705057680606842,0.4011326432228088,0.3921847641468048,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.6121546030044556,0.2585263252258301,1.2234755754470823,286.13299560546875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1166381835937,286.1324768066406,1.0,0.7370819449424744,1.0,1.0,0.0,1.0,-3.256897211074829,3.2568888664245605,8.531019375368487e-06,2.516620635986328,0.9911499619483948,0.9911499619483948,0.0,411.49560546875,410.0,27802.009765625,-0.0,4262.6220703125,1.0,283.1499938964844,285.1444091796875,291.72967529296875,293.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,25401.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597123384475708,1.0,0.0,0.0,3.334235668182373,3.334254741668701,7.417983738378098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.69873046875,0.0,1136.9853515625,1895.4371337890625,0.0,2110.0498046875,0.8248728513717651,1.0,0.0,3.0,1.0,0.0
12326580,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.6724790334701538,0.3491412103176117,0.3261124193668365,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.7374306917190552,0.4639657437801361,0.3159012794494629,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.7255740761756897,0.4394169747829437,0.3162713646888733,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.7044682502746582,0.4003260135650635,0.3914383947849273,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.6116845607757568,0.2580415904521942,1.2213523387908936,286.1159362792969,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1158752441406,286.1156005859375,1.0,0.7363432049751282,1.0,1.0,0.0,1.0,-3.25000548362732,3.249996900558472,8.494786925439257e-06,2.511229515075684,1.0,1.0,0.0,411.5125732421875,410.0,28144.279296875,-0.0,4245.2998046875,1.0,283.1499938964844,285.1129150390625,291.7706298828125,293.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,26514.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623964548110962,1.0,0.0,0.0,3.428868293762207,3.4288885593414307,7.84503527029301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.052734375,0.0,1234.1112060546875,1895.4371337890625,0.0,2133.624755859375,0.8476830720901489,1.0,0.0,3.0,1.0,0.0
12326640,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.6724790334701538,0.3491412103176117,0.3261124193668365,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.7374306917190552,0.4639657437801361,0.3159012794494629,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.7255740761756897,0.4394169747829437,0.3162713646888733,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.7044682502746582,0.4003260135650635,0.3914383947849273,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.6116845607757568,0.2580415904521942,1.2213523387908936,286.1159362792969,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1158752441406,286.1156005859375,1.0,0.7363432049751282,1.0,1.0,0.0,1.0,-3.25000548362732,3.249996900558472,8.494786925439257e-06,2.511229515075684,1.0,1.0,0.0,411.5125732421875,410.0,28144.279296875,-0.0,4245.2998046875,1.0,283.1499938964844,285.1129150390625,291.7706298828125,293.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,26514.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623964548110962,1.0,0.0,0.0,3.428868293762207,3.4288885593414307,7.84503527029301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.052734375,0.0,1234.1112060546875,1895.4371337890625,0.0,2133.624755859375,0.8476830720901489,1.0,0.0,3.0,1.0,0.0
12326700,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.6720533967018127,0.3485573530197143,0.3255938589572906,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.7371076941490173,0.4633819758892059,0.3155210316181183,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7252822518348694,0.4389138519763946,0.3159262537956238,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7041835188865662,0.3999300599098205,0.391071081161499,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.6114606261253357,0.2578090727329254,1.2203285694122314,286.1078491210937,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1156616210937,286.1075439453125,1.0,0.7359764575958252,1.0,1.0,0.0,1.0,-3.246640682220459,3.246632099151612,8.477106348436791e-06,2.50858998298645,1.0,1.0,0.0,411.5064086914063,410.0,28337.380859375,-0.0,4236.7822265625,1.0,283.1499938964844,285.0968322753906,291.79522705078125,293.6420593261719,293.1499938964844,293.1499938964844,283.1499938964844,27311.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635900974273682,1.0,0.0,0.0,3.4809350967407227,3.480956077575684,8.085095828391786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.22216796875,0.0,1291.0860595703125,1895.4371337890625,0.0,2144.134765625,0.8575705289840698,1.0,0.0,3.0,1.0,0.0
12326760,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.6716368794441223,0.3479906022548675,0.325083315372467,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.7367908954620361,0.462811678647995,0.3151447176933288,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.7249958515167236,0.4384239315986633,0.315584659576416,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.7039052844047546,0.3995457887649536,0.3907086253166199,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.6112444400787354,0.2575879991054535,1.2193353176116943,286.1062316894531,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11553955078125,286.10626220703125,1.0,0.7356137037277222,1.0,1.0,0.0,1.0,-3.2433390617370605,3.243330717086792,8.459760465484578e-06,2.5059940814971924,1.0,1.0,0.0,411.492919921875,410.0,28514.623046875,-0.0,4228.3955078125,1.0,283.1499938964844,285.08941650390625,291.8217163085937,293.6773681640625,293.1499938964844,293.1499938964844,283.1499938964844,27844.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647094130516052,1.0,0.0,0.0,3.514721155166626,3.514742374420166,8.242805620284344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.35986328125,0.0,1329.0460205078125,1895.4371337890625,0.0,2154.00439453125,0.8686347007751465,1.0,0.0,3.0,1.0,0.0
12326820,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.6708561182022095,0.346908837556839,0.324109673500061,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7361952066421509,0.4617148041725158,0.3144207000732422,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7244600057601929,0.4374858438968658,0.3149309158325195,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7033896446228027,0.3988159000873565,0.3900192975997925,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.6108559370040894,0.2571850419044494,1.2175151109695437,286.1033020019531,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1157531738281,286.103515625,1.0,0.7349146604537964,1.0,1.0,0.0,1.0,-3.2371201515197754,3.237111568450928,8.427095053775702e-06,2.5010879039764404,1.0,1.0,0.0,411.4308776855469,410.0,28955.408203125,-0.0,4212.43017578125,1.0,283.1499938964844,285.075927734375,291.8830871582031,293.761962890625,293.1499938964844,293.1499938964844,283.1499938964844,29107.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673116326332092,1.0,0.0,0.0,3.593567132949829,3.593589305877685,8.616776199232845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.88671875,0.0,1420.5115966796875,1895.4371337890625,0.0,2177.0029296875,0.8879433274269104,1.0,0.0,3.0,1.0,0.0
12326880,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.6708561182022095,0.346908837556839,0.324109673500061,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7361952066421509,0.4617148041725158,0.3144207000732422,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7244600057601929,0.4374858438968658,0.3149309158325195,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7033896446228027,0.3988159000873565,0.3900192975997925,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.6108559370040894,0.2571850419044494,1.2175151109695437,286.1033020019531,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1157531738281,286.103515625,1.0,0.7349146604537964,1.0,1.0,0.0,1.0,-3.2371201515197754,3.237111568450928,8.427095053775702e-06,2.5010879039764404,1.0,1.0,0.0,411.4308776855469,410.0,28955.408203125,-0.0,4212.43017578125,1.0,283.1499938964844,285.075927734375,291.8830871582031,293.761962890625,293.1499938964844,293.1499938964844,283.1499938964844,29107.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673116326332092,1.0,0.0,0.0,3.593567132949829,3.593589305877685,8.616776199232845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.88671875,0.0,1420.5115966796875,1895.4371337890625,0.0,2177.0029296875,0.8879433274269104,1.0,0.0,3.0,1.0,0.0
12326940,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.6701356768608093,0.345894992351532,0.3231955170631408,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7356435060501099,0.4606778621673584,0.3137346506118774,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7239664196968079,0.4366041421890259,0.3143149614334106,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7029221057891846,0.3981393873691559,0.3893781006336212,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.6105237007141113,0.2568370103836059,1.21592915058136,286.10546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11651611328125,286.1058349609375,1.0,0.734260082244873,1.0,1.0,0.0,1.0,-3.2314226627349854,3.231414318084717,8.397169040108565e-06,2.4965710639953613,1.0,1.0,0.0,411.3411254882813,410.0,29417.884765625,-0.0,4197.66162109375,1.0,283.1499938964844,285.06695556640625,291.9518737792969,293.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,30318.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705211043357849,1.0,0.0,0.0,3.667570114135742,3.667593240737915,8.975324590210221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.77734375,0.0,1510.0902099609375,1895.4371337890625,0.0,2205.466796875,0.9060853123664856,1.0,0.0,3.0,1.0,0.0
12327000,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.6701356768608093,0.345894992351532,0.3231955170631408,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7356435060501099,0.4606778621673584,0.3137346506118774,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7239664196968079,0.4366041421890259,0.3143149614334106,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7029221057891846,0.3981393873691559,0.3893781006336212,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.6105237007141113,0.2568370103836059,1.21592915058136,286.10546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11651611328125,286.1058349609375,1.0,0.734260082244873,1.0,1.0,0.0,1.0,-3.2314226627349854,3.231414318084717,8.397169040108565e-06,2.4965710639953613,1.0,1.0,0.0,411.3411254882813,410.0,29417.884765625,-0.0,4197.66162109375,1.0,283.1499938964844,285.06695556640625,291.9518737792969,293.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,30318.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705211043357849,1.0,0.0,0.0,3.667570114135742,3.667593240737915,8.975324590210221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.77734375,0.0,1510.0902099609375,1895.4371337890625,0.0,2205.466796875,0.9060853123664856,1.0,0.0,3.0,1.0,0.0
