time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.6694684624671936,0.3449451923370361,0.3223381638526916,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7351307272911072,0.4596992135047912,0.3130862414836883,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7235096096992493,0.4357762932777405,0.3137358129024505,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.7024974226951599,0.3975149989128113,0.388784795999527,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.6102442145347595,0.2565434575080871,1.2145811319351196,286.1118469238281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1177062988281,286.11236572265625,1.0,0.7336561679840088,1.0,1.0,0.0,1.0,-3.226246356964112,3.2262380123138428,8.36996787256794e-06,2.4924445152282715,1.0,1.0,0.0,411.2381591796875,410.0,29902.751953125,-0.0,4184.15869140625,1.0,283.1499938964844,285.0616149902344,292.0255126953125,293.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,31494.736328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741807103157043,1.0,0.0,0.0,3.7380316257476807,3.73805570602417,9.323505310021574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.501953125,0.0,1598.80908203125,1895.4371337890625,0.0,2238.052978515625,0.9233725070953368,1.0,0.0,3.0,1.0,0.0
12327120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.6694684624671936,0.3449451923370361,0.3223381638526916,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7351307272911072,0.4596992135047912,0.3130862414836883,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7235096096992493,0.4357762932777405,0.3137358129024505,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.7024974226951599,0.3975149989128113,0.388784795999527,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.6102442145347595,0.2565434575080871,1.2145811319351196,286.1118469238281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1177062988281,286.11236572265625,1.0,0.7336561679840088,1.0,1.0,0.0,1.0,-3.226246356964112,3.2262380123138428,8.36996787256794e-06,2.4924445152282715,1.0,1.0,0.0,411.2381591796875,410.0,29902.751953125,-0.0,4184.15869140625,1.0,283.1499938964844,285.0616149902344,292.0255126953125,293.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,31494.736328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741807103157043,1.0,0.0,0.0,3.7380316257476807,3.73805570602417,9.323505310021574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.501953125,0.0,1598.80908203125,1895.4371337890625,0.0,2238.052978515625,0.9233725070953368,1.0,0.0,3.0,1.0,0.0
12327180,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.6688485145568848,0.3440549671649933,0.3215340077877044,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.7346524000167847,0.4587762057781219,0.3124740123748779,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7230852246284485,0.4349993765354156,0.3131916522979736,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.702111005783081,0.3969402909278869,0.3882376849651336,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.6100133061408997,0.2563018798828125,1.2134637832641602,286.1217041015625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1192321777344,286.1223449707031,1.0,0.7331048250198364,1.0,1.0,0.0,1.0,-3.221571207046509,3.22156286239624,8.345376954821404e-06,2.4886929988861084,1.0,1.0,0.0,411.1310729980469,410.0,30409.326171875,-0.0,4171.9130859375,1.0,283.1499938964844,285.0592346191406,292.1031799316406,294.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,32647.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781320810317993,1.0,0.0,0.0,3.8058230876922607,3.8058481216430655,9.664747722126776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.82373046875,0.0,1687.3828125,1895.4371337890625,0.0,2273.385498046875,0.9400140047073364,1.0,0.0,3.0,1.0,0.0
12327240,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.6688485145568848,0.3440549671649933,0.3215340077877044,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.7346524000167847,0.4587762057781219,0.3124740123748779,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7230852246284485,0.4349993765354156,0.3131916522979736,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.702111005783081,0.3969402909278869,0.3882376849651336,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.6100133061408997,0.2563018798828125,1.2134637832641602,286.1217041015625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1192321777344,286.1223449707031,1.0,0.7331048250198364,1.0,1.0,0.0,1.0,-3.221571207046509,3.22156286239624,8.345376954821404e-06,2.4886929988861084,1.0,1.0,0.0,411.1310729980469,410.0,30409.326171875,-0.0,4171.9130859375,1.0,283.1499938964844,285.0592346191406,292.1031799316406,294.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,32647.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781320810317993,1.0,0.0,0.0,3.8058230876922607,3.8058481216430655,9.664747722126776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.82373046875,0.0,1687.3828125,1895.4371337890625,0.0,2273.385498046875,0.9400140047073364,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.6685564517974854,0.3436301946640014,0.3211522102355957,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7344264984130859,0.4583342671394348,0.3121819794178009,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7228856682777405,0.4346284866333008,0.3129332661628723,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.701932430267334,0.3966704308986664,0.387982040643692,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.6099161505699158,0.256199449300766,1.212991714477539,286.12579345703125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1201171875,286.1263427734375,1.0,0.73284912109375,1.0,1.0,0.0,1.0,-3.219424247741699,3.2194159030914307,8.33407375466777e-06,2.4869606494903564,1.0,1.0,0.0,411.0762023925781,410.0,30689.0859375,-0.0,4166.267578125,1.0,283.1499938964844,285.0564880371094,292.1435852050781,294.1222229003906,293.1499938964844,293.1499938964844,283.1499938964844,33353.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802029252052307,1.0,0.0,0.0,3.846764326095581,3.846789836883545,9.873803037407924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.81396484375,0.0,1742.427001953125,1895.4371337890625,0.0,2291.962158203125,0.9472545981407166,1.0,0.0,3.0,1.0,0.0
12327360,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13427734375,0.6682713627815247,0.3432203233242035,0.3207797110080719,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.7342056035995483,0.4579064846038818,0.3118967115879059,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7226902842521667,0.4342704713344574,0.3126808702945709,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.7017595767974854,0.396413117647171,0.3877350687980652,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.6098273396492004,0.2561094164848327,1.2125660181045532,286.1343994140625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12109375,286.1351318359375,1.0,0.7326054573059082,1.0,1.0,0.0,1.0,-3.2173736095428467,3.217365264892578,8.323267138621304e-06,2.485299587249756,1.0,1.0,0.0,411.0247802734375,410.0,30935.9375,-0.0,4160.88525390625,1.0,283.1499938964844,285.0592041015625,292.1844177246094,294.177978515625,293.1499938964844,293.1499938964844,283.04998779296875,33784.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822843790054321,1.0,0.0,0.0,3.871536493301392,3.871562242507935,1.0001381269830745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.79443359375,0.0,1776.306640625,1895.4371337890625,0.0,2310.67431640625,0.955151617527008,1.0,0.0,3.0,1.0,0.0
12327420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.6675390601158142,0.3421460092067718,0.3199065923690796,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.7336364388465881,0.4568202197551727,0.3112429976463318,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7221589088439941,0.4332966804504394,0.3120743632316589,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7012739777565002,0.3956944346427917,0.3871373832225799,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.6095346808433533,0.2557944655418396,1.2114282846450806,286.0931701660156,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12164306640625,286.0936584472656,1.0,0.7320912480354309,1.0,1.0,0.0,1.0,-3.212387084960937,3.212378740310669,8.29716373118572e-06,2.481318235397339,1.0,1.0,0.0,411.0874938964844,410.0,31889.169921875,-0.0,4148.84423828125,1.0,283.05206298828125,284.9936218261719,292.2896728515625,294.34991455078125,293.1499938964844,293.1499938964844,282.75,34734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921567559242249,1.0,0.0,0.0,3.925573348999024,3.925600051879883,1.0282518587700906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.73095703125,0.0,1851.728271484375,1895.4371337890625,0.0,2399.94384765625,0.9663386344909668,1.0,0.0,3.0,1.0,0.0
12327480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.6675390601158142,0.3421460092067718,0.3199065923690796,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.7336364388465881,0.4568202197551727,0.3112429976463318,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7221589088439941,0.4332966804504394,0.3120743632316589,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.7012739777565002,0.3956944346427917,0.3871373832225799,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.6095346808433533,0.2557944655418396,1.2114282846450806,286.0931701660156,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12164306640625,286.0936584472656,1.0,0.7320912480354309,1.0,1.0,0.0,1.0,-3.212387084960937,3.212378740310669,8.29716373118572e-06,2.481318235397339,1.0,1.0,0.0,411.0874938964844,410.0,31889.169921875,-0.0,4148.84423828125,1.0,283.05206298828125,284.9936218261719,292.2896728515625,294.34991455078125,293.1499938964844,293.1499938964844,282.75,34734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921567559242249,1.0,0.0,0.0,3.925573348999024,3.925600051879883,1.0282518587700906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.73095703125,0.0,1851.728271484375,1895.4371337890625,0.0,2399.94384765625,0.9663386344909668,1.0,0.0,3.0,1.0,0.0
12327540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.6661738753318787,0.3402727246284485,0.3184813261032104,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.73256516456604,0.4549758732318878,0.3102090656757355,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7210831046104431,0.431507259607315,0.3110310435295105,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7002307176589966,0.3942973613739013,0.386057049036026,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.6087374091148376,0.2549851238727569,1.2086831331253052,285.9376220703125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1177978515625,285.9375,1.0,0.7313238382339478,1.0,1.0,0.0,1.0,-3.203050136566162,3.2030420303344727,8.248771337093785e-06,2.4740138053894043,1.0,1.0,0.0,411.6510314941406,410.0,33657.2890625,-0.0,4128.80517578125,1.0,282.7560119628906,284.7915954589844,292.420166015625,294.6112060546875,293.1499938964844,293.1499938964844,282.45001220703125,35244.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135616183280945,1.0,0.0,0.0,3.9542739391326895,3.954300880432129,1.0433423085487448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.08154296875,0.0,1892.6409912109373,1895.4371337890625,0.0,2596.030029296875,0.9731669425964355,1.0,0.0,3.0,1.0,0.0
12327600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.6661738753318787,0.3402727246284485,0.3184813261032104,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.73256516456604,0.4549758732318878,0.3102090656757355,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7210831046104431,0.431507259607315,0.3110310435295105,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7002307176589966,0.3942973613739013,0.386057049036026,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.6087374091148376,0.2549851238727569,1.2086831331253052,285.9376220703125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1177978515625,285.9375,1.0,0.7313238382339478,1.0,1.0,0.0,1.0,-3.203050136566162,3.2030420303344727,8.248771337093785e-06,2.4740138053894043,1.0,1.0,0.0,411.6510314941406,410.0,33657.2890625,-0.0,4128.80517578125,1.0,282.7560119628906,284.7915954589844,292.420166015625,294.6112060546875,293.1499938964844,293.1499938964844,282.45001220703125,35244.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135616183280945,1.0,0.0,0.0,3.9542739391326895,3.954300880432129,1.0433423085487448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.08154296875,0.0,1892.6409912109373,1895.4371337890625,0.0,2596.030029296875,0.9731669425964355,1.0,0.0,3.0,1.0,0.0
12327660,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.6643151044845581,0.3379517197608948,0.3165822625160217,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7310843467712402,0.4526441693305969,0.3088166117668152,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7195584177970886,0.4292125701904297,0.3095879852771759,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.6987120509147644,0.3924337327480316,0.3844937682151794,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.6074541211128235,0.2537750899791717,1.2040578126907349,285.7749328613281,284.95001220703125,294.4180908203125,289.4154357910156,294.4165954589844,297.11004638671875,285.7743225097656,1.0,0.7301961183547974,1.0,1.0,0.0,1.0,-3.1892035007476807,3.189195156097412,8.177275049092714e-06,2.463184833526612,1.0,1.0,0.0,412.4771423339844,410.0,35445.6015625,-0.0,4099.18701171875,1.0,282.4577941894531,284.59344482421875,292.5119323730469,294.8226318359375,293.1499938964844,293.1499938964844,282.45001220703125,35533.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345749378204346,1.0,0.0,0.0,3.970503807067871,3.9705309867858887,1.0519244142415118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.666015625,0.0,1916.041259765625,1895.4371337890625,0.0,2791.07373046875,0.9770276546478271,1.0,0.0,3.0,1.0,0.0
12327720,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.6641712784767151,0.3377943038940429,0.3164337873458862,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.7309682965278625,0.4524797797203064,0.3087057173252105,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.7194381356239319,0.4290528893470764,0.3094728291034698,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.698591411113739,0.3923013508319855,0.3843667209148407,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.6073487997055054,0.2536859214305877,1.203663945198059,285.7742614746094,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1094665527344,285.7739562988281,1.0,0.7301009893417358,1.0,1.0,0.0,1.0,-3.1880693435668945,3.188061237335205,8.1714197222027e-06,2.4622926712036133,1.0,1.0,0.0,412.5358276367188,410.0,35480.2890625,-0.0,4096.720703125,1.0,282.4560546875,284.5926208496094,292.51226806640625,294.82196044921875,293.1499938964844,293.1499938964844,282.1499938964844,35549.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352552652359009,1.0,0.0,0.0,3.971376657485962,3.97140383720398,1.0523868922973634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.69287109375,0.0,1917.30517578125,1895.4371337890625,0.0,2797.419189453125,0.9772352576255798,1.0,0.0,3.0,1.0,0.0
12327780,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.662928581237793,0.3362012803554535,0.3151314556598663,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.7299551367759705,0.4508333802223205,0.3077162504196167,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.7183873057365417,0.4274322092533111,0.3084495961666107,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.6975355744361877,0.390956848859787,0.3832271099090576,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.6064134836196899,0.2527709603309631,1.200067162513733,285.62811279296875,284.95001220703125,294.4737854003906,289.4729919433594,294.4722595214844,297.1033020019531,285.623291015625,1.0,0.72920823097229,1.0,1.0,0.0,1.0,-3.1778810024261475,3.177872896194458,8.119017365970649e-06,2.454319477081299,1.0,1.0,0.0,412.9907531738281,410.0,37044.9453125,-0.0,4074.220947265625,1.0,282.1813049316406,284.4177551269531,292.586181640625,295.0250549316406,293.1499938964844,293.1499938964844,282.1499938964844,35666.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496595621109009,1.0,0.0,0.0,3.977927207946777,3.977954387664795,1.0558613894318114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.37158203125,0.0,1926.80810546875,1895.4371337890625,0.0,2932.08203125,0.9787933826446532,1.0,0.0,3.0,1.0,0.0
12327840,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.6619179248809814,0.3350097835063934,0.31407231092453,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.7291291952133179,0.4495910704135895,0.3069121241569519,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.7175212502479553,0.4262144565582275,0.3076120615005493,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.6966642737388611,0.3899304270744324,0.3822852969169616,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.6056263446807861,0.2520552575588226,1.1970255374908447,285.6061706542969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0984802246094,285.6058959960937,1.0,0.7284678816795349,1.0,1.0,0.0,1.0,-3.1694302558898926,3.169422149658203,8.075670848484151e-06,2.447702169418335,1.0,1.0,0.0,413.3613586425781,410.0,37306.80859375,-0.0,4055.5986328125,1.0,282.1557922363281,284.396484375,292.59344482421875,295.016357421875,293.1499938964844,293.1499938964844,281.8500061035156,35732.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854987621307373,1.0,0.0,0.0,3.981555700302124,3.9815831184387207,1.0577886087048682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.98876953125,0.0,1932.0858154296875,1895.4371337890625,0.0,2982.00634765625,0.9796563982963562,1.0,0.0,3.0,1.0,0.0
12327900,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.6607925891876221,0.3335468173027038,0.3128520250320434,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.7282014489173889,0.4480604231357574,0.3059698939323425,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.7165498733520508,0.4247168898582458,0.3066416084766388,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.6956838369369507,0.3886588513851166,0.3811758160591125,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.6047231554985046,0.2511612176895141,1.1933683156967163,285.4716796875,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0927734375,285.4646911621094,1.0,0.7275363206863403,1.0,1.0,0.0,1.0,-3.159447431564331,3.1594393253326416,8.024603630474303e-06,2.439880609512329,1.0,1.0,0.0,413.6671447753906,410.0,38764.5234375,-0.0,4032.9755859375,1.0,281.89306640625,284.2330627441406,292.6601867675781,295.21533203125,293.1499938964844,293.1499938964844,281.8500061035156,35793.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665953874588013,1.0,0.0,0.0,3.9849729537963854,3.985000133514404,1.0596050969979842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.99365234375,0.0,1937.064697265625,1895.4371337890625,0.0,3090.872314453125,0.9804691672325134,1.0,0.0,3.0,1.0,0.0
12327960,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.6595393419265747,0.3320106267929077,0.311497688293457,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.7271685004234314,0.4464474022388458,0.3049311339855194,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.7154563665390015,0.4231404662132263,0.3055656254291534,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.6945841908454895,0.3873080015182495,0.3799401819705963,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.6036996841430664,0.2501985132694244,1.1892591714859009,285.43658447265625,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.08660888671875,285.4362487792969,1.0,0.7265079021453857,1.0,1.0,0.0,1.0,-3.148315668106079,3.1483075618743896,7.967876626935322e-06,2.431169986724853,1.0,1.0,0.0,414.0285949707031,410.0,39086.77734375,-0.0,4007.975830078125,1.0,281.8557434082031,284.1997375488281,292.6733093261719,295.20513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35840.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872626781463623,1.0,0.0,0.0,3.9876067638397217,3.9876341819763184,1.0610061735860654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.07373046875,0.0,1940.9080810546875,1895.4371337890625,0.0,3147.449951171875,0.9810956120491028,1.0,0.0,3.0,1.0,0.0
12328020,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6570861339569092,0.3288536667823791,0.3087684214115143,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7251229882240295,0.443106085062027,0.3028103113174438,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7132745385169983,0.4198821485042572,0.3033820986747741,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.6924021244049072,0.3844941854476928,0.3774004280567169,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.601627767086029,0.2481762319803238,1.180679440498352,285.26483154296875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0746154785156,285.264404296875,1.0,0.7242971658706665,1.0,1.0,0.0,1.0,-3.1253981590271,3.1253902912139893,7.851697773730848e-06,2.413225650787353,1.0,1.0,0.0,414.5456237792969,410.0,40822.29296875,-0.0,3955.67919921875,1.0,281.5558166503906,284.0016784667969,292.7543334960937,295.392578125,293.1499938964844,293.1499938964844,281.25,35905.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885796666145325,1.0,0.0,0.0,3.991202116012573,3.99122953414917,1.0629203188727845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69970703125,0.0,1946.1627197265625,1895.4371337890625,0.0,3296.922119140625,0.9819507002830504,1.0,0.0,3.0,1.0,0.0
12328080,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6570861339569092,0.3288536667823791,0.3087684214115143,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7251229882240295,0.443106085062027,0.3028103113174438,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7132745385169983,0.4198821485042572,0.3033820986747741,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.6924021244049072,0.3844941854476928,0.3774004280567169,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.601627767086029,0.2481762319803238,1.180679440498352,285.26483154296875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0746154785156,285.264404296875,1.0,0.7242971658706665,1.0,1.0,0.0,1.0,-3.1253981590271,3.1253902912139893,7.851697773730848e-06,2.413225650787353,1.0,1.0,0.0,414.5456237792969,410.0,40822.29296875,-0.0,3955.67919921875,1.0,281.5558166503906,284.0016784667969,292.7543334960937,295.392578125,293.1499938964844,293.1499938964844,281.25,35905.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885796666145325,1.0,0.0,0.0,3.991202116012573,3.99122953414917,1.0629203188727845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69970703125,0.0,1946.1627197265625,1895.4371337890625,0.0,3296.922119140625,0.9819507002830504,1.0,0.0,3.0,1.0,0.0
12328140,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6545733213424683,0.3255625367164612,0.3059138059616089,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7229956388473511,0.4395926594734192,0.3005719184875488,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7109687328338623,0.4164600670337677,0.3010810613632202,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.690131664276123,0.3815167844295501,0.3747000098228454,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.5994322896003723,0.2460208088159561,1.1714653968811035,285.09014892578125,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0627746582031,285.0896301269531,1.0,0.7218909859657288,1.0,1.0,0.0,1.0,-3.1010313034057617,3.1010236740112305,7.729113349341787e-06,2.394148826599121,1.0,1.0,0.0,414.949951171875,410.0,42512.69921875,-0.0,3899.88671875,1.0,281.2557983398437,283.8016357421875,292.8360595703125,295.5786437988281,293.1499938964844,293.1499938964844,280.95001220703125,35943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032068848609924,1.0,0.0,0.0,3.993337392807007,3.993364810943604,1.0640578693710268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.41064453125,0.0,1949.2879638671875,1895.4371337890625,0.0,3433.45849609375,0.9824585914611816,1.0,0.0,3.0,1.0,0.0
12328200,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6545733213424683,0.3255625367164612,0.3059138059616089,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7229956388473511,0.4395926594734192,0.3005719184875488,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7109687328338623,0.4164600670337677,0.3010810613632202,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.690131664276123,0.3815167844295501,0.3747000098228454,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.5994322896003723,0.2460208088159561,1.1714653968811035,285.09014892578125,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0627746582031,285.0896301269531,1.0,0.7218909859657288,1.0,1.0,0.0,1.0,-3.1010313034057617,3.1010236740112305,7.729113349341787e-06,2.394148826599121,1.0,1.0,0.0,414.949951171875,410.0,42512.69921875,-0.0,3899.88671875,1.0,281.2557983398437,283.8016357421875,292.8360595703125,295.5786437988281,293.1499938964844,293.1499938964844,280.95001220703125,35943.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032068848609924,1.0,0.0,0.0,3.993337392807007,3.993364810943604,1.0640578693710268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.41064453125,0.0,1949.2879638671875,1895.4371337890625,0.0,3433.45849609375,0.9824585914611816,1.0,0.0,3.0,1.0,0.0
12328260,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6520004272460938,0.3221471309661865,0.302944928407669,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.720775842666626,0.4359183013439178,0.2982252836227417,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7085163593292236,0.4128804504871368,0.2986695170402527,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6877720355987549,0.3783904016017914,0.3718547224998474,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5971170663833618,0.2437489479780197,1.1617087125778198,284.912353515625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05126953125,284.9117126464844,1.0,0.7193251252174377,1.0,1.0,0.0,1.0,-3.0753824710845947,3.0753748416900635,7.601130619150354e-06,2.374072790145874,0.9990715980529784,0.9990715980529784,0.0,415.2796325683594,410.0,44151.86328125,-0.0,3841.308837890625,1.0,280.955810546875,283.59942626953125,292.9169921875,295.7616577148437,293.1499938964844,293.1499938964844,280.6499938964844,35992.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167007803916932,1.0,0.0,0.0,3.9939348697662354,3.993962287902832,1.064376306203485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.3232421875,0.0,1950.4771728515625,1895.4371337890625,0.0,3558.6806640625,0.9826197624206544,1.0,0.0,3.0,1.0,0.0
12328320,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6520004272460938,0.3221471309661865,0.302944928407669,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.720775842666626,0.4359183013439178,0.2982252836227417,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7085163593292236,0.4128804504871368,0.2986695170402527,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6877720355987549,0.3783904016017914,0.3718547224998474,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5971170663833618,0.2437489479780197,1.1617087125778198,284.912353515625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05126953125,284.9117126464844,1.0,0.7193251252174377,1.0,1.0,0.0,1.0,-3.0753824710845947,3.0753748416900635,7.601130619150354e-06,2.374072790145874,0.9990715980529784,0.9990715980529784,0.0,415.2796325683594,410.0,44151.86328125,-0.0,3841.308837890625,1.0,280.955810546875,283.59942626953125,292.9169921875,295.7616577148437,293.1499938964844,293.1499938964844,280.6499938964844,35992.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167007803916932,1.0,0.0,0.0,3.9939348697662354,3.993962287902832,1.064376306203485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.3232421875,0.0,1950.4771728515625,1895.4371337890625,0.0,3558.6806640625,0.9826197624206544,1.0,0.0,3.0,1.0,0.0
12328380,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.6493701934814453,0.3186192810535431,0.2998714745044708,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7184533476829529,0.4320946335792541,0.2957776486873626,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7059248685836792,0.4091478586196899,0.2961491346359253,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.6853277087211609,0.3751320242881775,0.3688807785511017,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5946846008300781,0.2413735836744308,1.151470422744751,284.7323303222656,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0401916503906,284.7316589355469,1.0,0.7166240215301514,1.0,1.0,0.0,1.0,-3.0485706329345703,3.048563241958618,7.468499006790807e-06,2.353091239929199,0.9946253299713136,0.9946253299713136,0.0,415.5579833984375,410.0,45724.01953125,-0.0,3780.44970703125,1.0,280.6557922363281,283.3962097167969,292.9957580566406,295.9393310546875,293.1499938964844,293.1499938964844,280.3500061035156,36119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291279911994934,1.0,0.0,0.0,3.989969968795776,3.989997386932373,1.062264118445455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.134765625,0.0,1946.29296875,1895.4371337890625,0.0,3673.145751953125,0.9817925095558168,1.0,0.0,3.0,1.0,0.0
12328440,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.6493701934814453,0.3186192810535431,0.2998714745044708,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7184533476829529,0.4320946335792541,0.2957776486873626,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7059248685836792,0.4091478586196899,0.2961491346359253,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.6853277087211609,0.3751320242881775,0.3688807785511017,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5946846008300781,0.2413735836744308,1.151470422744751,284.7323303222656,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0401916503906,284.7316589355469,1.0,0.7166240215301514,1.0,1.0,0.0,1.0,-3.0485706329345703,3.048563241958618,7.468499006790807e-06,2.353091239929199,0.9946253299713136,0.9946253299713136,0.0,415.5579833984375,410.0,45724.01953125,-0.0,3780.44970703125,1.0,280.6557922363281,283.3962097167969,292.9957580566406,295.9393310546875,293.1499938964844,293.1499938964844,280.3500061035156,36119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291279911994934,1.0,0.0,0.0,3.989969968795776,3.989997386932373,1.062264118445455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.134765625,0.0,1946.29296875,1895.4371337890625,0.0,3673.145751953125,0.9817925095558168,1.0,0.0,3.0,1.0,0.0
12328500,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.6480875015258789,0.3168334364891052,0.298345148563385,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907897949219,0.717294454574585,0.4301465153694153,0.2945483028888702,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.7046434283256531,0.4072457551956177,0.2948864102363586,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.6841211915016174,0.3734709620475769,0.3673858940601349,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.593468189239502,0.240162968635559,1.1463013887405396,284.5907287597656,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0350036621094,284.5829162597656,1.0,0.7152417898178101,1.0,1.0,0.0,1.0,-3.035095453262329,3.035088062286377,7.402274604828563e-06,2.342543363571167,0.9908568859100342,0.9908568859100342,0.0,415.6329040527344,410.0,47024.1640625,-0.0,3749.80419921875,1.0,280.3929443359375,283.2279663085937,293.0585021972656,296.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,36203.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372830986976624,1.0,0.0,0.0,3.9860379695892334,3.98606538772583,1.060171598510351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.43115234375,0.0,1941.8089599609373,1895.4371337890625,0.0,3747.7119140625,0.9809287190437316,1.0,0.0,3.0,1.0,0.0
12328560,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.6466938853263855,0.3149945139884949,0.2967084646224975,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.7160231471061707,0.4281368851661682,0.2932395935058594,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.7032400965690613,0.4052820205688476,0.2935332357883453,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.6828072667121887,0.3717538118362427,0.3657916486263275,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509033203125,0.5921438932418823,0.2389088273048401,1.1408168077468872,284.5506286621094,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.02960205078125,284.5499267578125,1.0,0.7138080596923828,1.0,1.0,0.0,1.0,-3.0207438468933105,3.020736694335937,7.332096629397711e-06,2.3313217163085938,0.9877460598945618,0.9877460598945618,0.0,415.7936706542969,410.0,47220.69140625,-0.0,3717.789794921875,1.0,280.3557434082031,283.1925354003906,293.071533203125,296.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36272.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405127763748168,1.0,0.0,0.0,3.980417728424072,3.980445146560669,1.057184022101865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.44384765625,0.0,1935.0101318359373,1895.4371337890625,0.0,3777.1064453125,0.9797204732894896,1.0,0.0,3.0,1.0,0.0
12328620,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681640625,0.6439770460128784,0.3112854361534118,0.2934651374816894,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.7134735584259033,0.4240575730800628,0.2906181216239929,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680419921875,0.7004676461219788,0.4012975692749023,0.2908309400081634,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680725097656,0.6802149415016174,0.3682661354541778,0.3625953197479248,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.5895003080368042,0.2363663017749786,1.1297963857650757,284.3680114746094,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01959228515625,284.3672790527344,1.0,0.7108933925628662,1.0,1.0,0.0,1.0,-2.99200439453125,2.991997241973877,7.192554221546743e-06,2.308844566345215,0.978425920009613,0.978425920009613,0.0,415.9961242675781,410.0,48631.734375,-0.0,3653.693115234375,1.0,280.055908203125,282.9892883300781,293.1433410644531,296.2722473144531,293.1499938964844,293.1499938964844,279.75,36452.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508670568466188,1.0,0.0,0.0,3.964334964752197,3.964362382888794,1.0486581913937698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.16796875,0.0,1915.4822998046875,1895.4371337890625,0.0,3870.77001953125,0.976190745830536,1.0,0.0,3.0,1.0,0.0
12328680,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681640625,0.6439770460128784,0.3112854361534118,0.2934651374816894,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.7134735584259033,0.4240575730800628,0.2906181216239929,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680419921875,0.7004676461219788,0.4012975692749023,0.2908309400081634,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680725097656,0.6802149415016174,0.3682661354541778,0.3625953197479248,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.5895003080368042,0.2363663017749786,1.1297963857650757,284.3680114746094,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01959228515625,284.3672790527344,1.0,0.7108933925628662,1.0,1.0,0.0,1.0,-2.99200439453125,2.991997241973877,7.192554221546743e-06,2.308844566345215,0.978425920009613,0.978425920009613,0.0,415.9961242675781,410.0,48631.734375,-0.0,3653.693115234375,1.0,280.055908203125,282.9892883300781,293.1433410644531,296.2722473144531,293.1499938964844,293.1499938964844,279.75,36452.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508670568466188,1.0,0.0,0.0,3.964334964752197,3.964362382888794,1.0486581913937698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.16796875,0.0,1915.4822998046875,1895.4371337890625,0.0,3870.77001953125,0.976190745830536,1.0,0.0,3.0,1.0,0.0
12328740,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849060058594,0.641231119632721,0.3075060546398163,0.2901559174060821,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.7107954621315002,0.4198708236217499,0.2879236042499542,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.6976191401481628,0.3972094058990478,0.2880541682243347,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.6775620579719543,0.3646816611289978,0.3593048751354217,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850891113281,0.5867652893066406,0.2337585538625717,1.118468999862671,284.18475341796875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0101623535156,284.1840209960937,1.0,0.7078956365585327,1.0,1.0,0.0,1.0,-2.962489604949951,2.962482452392578,7.050661224639043e-06,2.285768985748291,0.9666590094566344,0.9666590094566344,0.0,416.1666564941406,410.0,49948.97265625,-0.0,3588.549560546875,1.0,279.75604248046875,282.7868347167969,293.2107849121094,296.4249572753906,293.1499938964844,293.1499938964844,279.45001220703125,36660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602589011192322,1.0,0.0,0.0,3.940659523010254,3.940686464309693,1.0361701470174012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.23046875,0.0,1886.55517578125,1895.4371337890625,0.0,3954.893310546875,0.970969021320343,1.0,0.0,3.0,1.0,0.0
12328800,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849060058594,0.641231119632721,0.3075060546398163,0.2901559174060821,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.7107954621315002,0.4198708236217499,0.2879236042499542,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.6976191401481628,0.3972094058990478,0.2880541682243347,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.6775620579719543,0.3646816611289978,0.3593048751354217,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850891113281,0.5867652893066406,0.2337585538625717,1.118468999862671,284.18475341796875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0101623535156,284.1840209960937,1.0,0.7078956365585327,1.0,1.0,0.0,1.0,-2.962489604949951,2.962482452392578,7.050661224639043e-06,2.285768985748291,0.9666590094566344,0.9666590094566344,0.0,416.1666564941406,410.0,49948.97265625,-0.0,3588.549560546875,1.0,279.75604248046875,282.7868347167969,293.2107849121094,296.4249572753906,293.1499938964844,293.1499938964844,279.45001220703125,36660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602589011192322,1.0,0.0,0.0,3.940659523010254,3.940686464309693,1.0361701470174012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.23046875,0.0,1886.55517578125,1895.4371337890625,0.0,3954.893310546875,0.970969021320343,1.0,0.0,3.0,1.0,0.0
12328860,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.6384633183479309,0.3036704659461975,0.2867922186851501,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.7079745531082153,0.4155909121036529,0.2851646840572357,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.6947034001350403,0.3930322825908661,0.2852121889591217,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.6748579144477844,0.3610133528709411,0.3559314310550689,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00213623046875,0.5839483141899109,0.231097787618637,1.106886386871338,284.0018615722656,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0014038085937,284.0011291503906,1.0,0.7048287987709045,1.0,1.0,0.0,1.0,-2.93231463432312,2.932307720184326,6.907075658091344e-06,2.26218581199646,0.9524576663970948,0.9524576663970948,0.0,416.30804443359375,410.0,51161.8515625,-0.0,3522.69091796875,1.0,279.4562072753906,282.5863037109375,293.2730712890625,296.56671142578125,293.1499938964844,293.1499938964844,279.1499938964844,36902.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687305092811584,1.0,0.0,0.0,3.9081101417541504,3.9081368446350098,1.019123601508909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.85546875,0.0,1846.9683837890625,1895.4371337890625,0.0,4030.017333984375,0.9637756943702698,1.0,0.0,3.0,1.0,0.0
12328920,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.6384633183479309,0.3036704659461975,0.2867922186851501,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.7079745531082153,0.4155909121036529,0.2851646840572357,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.6947034001350403,0.3930322825908661,0.2852121889591217,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.6748579144477844,0.3610133528709411,0.3559314310550689,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00213623046875,0.5839483141899109,0.231097787618637,1.106886386871338,284.0018615722656,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0014038085937,284.0011291503906,1.0,0.7048287987709045,1.0,1.0,0.0,1.0,-2.93231463432312,2.932307720184326,6.907075658091344e-06,2.26218581199646,0.9524576663970948,0.9524576663970948,0.0,416.30804443359375,410.0,51161.8515625,-0.0,3522.69091796875,1.0,279.4562072753906,282.5863037109375,293.2730712890625,296.56671142578125,293.1499938964844,293.1499938964844,279.1499938964844,36902.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687305092811584,1.0,0.0,0.0,3.9081101417541504,3.9081368446350098,1.019123601508909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.85546875,0.0,1846.9683837890625,1895.4371337890625,0.0,4030.017333984375,0.9637756943702698,1.0,0.0,3.0,1.0,0.0
