time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.6356822848320007,0.2997953593730926,0.2833881080150604,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8204650878906,0.7050582766532898,0.4112348556518554,0.2823517918586731,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.6917330622673035,0.3887835443019867,0.2823163568973541,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205261230469,0.6721152663230896,0.3572768270969391,0.3524887561798095,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207397460937,0.5810626149177551,0.2283979207277298,1.0951073169708252,283.8204650878906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9933166503906,283.81982421875,1.0,0.701707124710083,1.0,1.0,0.0,1.0,-2.9016151428222656,2.901608467102051,6.762531484127976e-06,2.2382023334503174,0.935851275920868,0.935851275920868,0.0,416.4197082519531,410.0,52259.0546875,-0.0,3456.46337890625,1.0,279.1564636230469,282.3890075683594,293.3293762207031,296.6960144042969,293.1499938964844,293.1499938964844,278.8500061035156,37187.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763233661651612,1.0,0.0,0.0,3.8651065826416016,3.865133047103882,9.968188123821164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.8291015625,0.0,1795.3243408203125,1895.4371337890625,0.0,4096.68310546875,0.954268991947174,1.0,0.0,3.0,1.0,0.0
12329040,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.6356822848320007,0.2997953593730926,0.2833881080150604,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8204650878906,0.7050582766532898,0.4112348556518554,0.2823517918586731,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.6917330622673035,0.3887835443019867,0.2823163568973541,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205261230469,0.6721152663230896,0.3572768270969391,0.3524887561798095,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207397460937,0.5810626149177551,0.2283979207277298,1.0951073169708252,283.8204650878906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9933166503906,283.81982421875,1.0,0.701707124710083,1.0,1.0,0.0,1.0,-2.9016151428222656,2.901608467102051,6.762531484127976e-06,2.2382023334503174,0.935851275920868,0.935851275920868,0.0,416.4197082519531,410.0,52259.0546875,-0.0,3456.46337890625,1.0,279.1564636230469,282.3890075683594,293.3293762207031,296.6960144042969,293.1499938964844,293.1499938964844,278.8500061035156,37187.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763233661651612,1.0,0.0,0.0,3.8651065826416016,3.865133047103882,9.968188123821164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.8291015625,0.0,1795.3243408203125,1895.4371337890625,0.0,4096.68310546875,0.954268991947174,1.0,0.0,3.0,1.0,0.0
12329100,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68341064453125,0.6343351602554321,0.2978670299053192,0.2817183136940002,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6818542480469,0.7036245465278625,0.4090518057346344,0.2809565961360931,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820983886719,0.6902797222137451,0.3866565227508545,0.2808848619461059,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824645996094,0.6707754135131836,0.3554044961929321,0.3507807552814483,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68524169921875,0.5796390175819397,0.2270509749650955,1.089268922805786,283.6817932128906,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9897766113281,283.6734313964844,1.0,0.7001421451568604,1.0,1.0,0.0,1.0,-2.886420965194702,2.886414289474488,6.691554062854266e-06,2.2263307571411133,0.9260584115982056,0.9260584115982056,0.0,416.419189453125,410.0,53262.828125,-0.0,3423.75732421875,1.0,278.8960876464844,282.2275695800781,293.3769226074219,296.8603210449219,293.1499938964844,293.1499938964844,278.8500061035156,37362.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818956851959229,1.0,0.0,0.0,3.8392512798309326,3.839277267456055,9.835271157498935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.14990234375,0.0,1764.8099365234375,1895.4371337890625,0.0,4145.1796875,0.9485324025154114,1.0,0.0,3.0,1.0,0.0
12329160,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64239501953125,0.6328974366188049,0.2959006130695343,0.2799603641033172,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6423034667969,0.7020934820175171,0.4068231880664825,0.2794976532459259,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.642333984375,0.6887241005897522,0.384484052658081,0.2793803513050079,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.642333984375,0.6693494915962219,0.3534907400608063,0.3489933609962463,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.578125,0.2256751656532287,1.0832000970840454,283.6423034667969,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9860534667969,283.64178466796875,1.0,0.6985464692115784,1.0,1.0,0.0,1.0,-2.870551586151123,2.870544910430908,6.617851340706693e-06,2.213944435119629,0.9168949127197266,0.9168949127197266,0.0,416.49908447265625,410.0,53227.77734375,-0.0,3390.23828125,1.0,278.8568115234375,282.19677734375,293.37896728515625,296.81121826171875,293.1499938964844,293.1499938964844,278.54998779296875,37523.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983070433139801,1.0,0.0,0.0,3.809730529785156,3.8097565174102783,9.684603128334857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6015625,0.0,1730.142333984375,1895.4371337890625,0.0,4155.35546875,0.9420387744903564,1.0,0.0,3.0,1.0,0.0
12329220,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.630118727684021,0.2920104265213012,0.2765286266803741,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.6990982294082642,0.4023810923099518,0.2766173481941223,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.6856959462165833,0.3801594376564026,0.2764202952384949,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.6665790677070618,0.3496781885623932,0.3454648554325104,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.5751566290855408,0.2229489982128143,1.0712440013885498,283.4696044921875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9796447753906,283.4693298339844,1.0,0.6953643560409546,1.0,1.0,0.0,1.0,-2.8393120765686035,2.8393054008483887,6.473950634244829e-06,2.189558982849121,0.8956776857376099,0.8956776857376099,0.0,416.5419921875,410.0,54053.4921875,0.0,3324.418212890625,1.0,278.5572509765625,282.01202392578125,293.4210205078125,296.91070556640625,293.1499938964844,293.1499938964844,278.8500061035156,37916.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889883399009703,1.0,0.0,0.0,3.739745140075684,3.739770412445069,9.332055128652428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.1123046875,0.0,1650.0203857421875,1895.4371337890625,0.0,4206.35107421875,0.9266132116317748,1.0,0.0,3.0,1.0,0.0
12329280,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.630118727684021,0.2920104265213012,0.2765286266803741,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.6990982294082642,0.4023810923099518,0.2766173481941223,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696044921875,0.6856959462165833,0.3801594376564026,0.2764202952384949,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.6665790677070618,0.3496781885623932,0.3454648554325104,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.5751566290855408,0.2229489982128143,1.0712440013885498,283.4696044921875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9796447753906,283.4693298339844,1.0,0.6953643560409546,1.0,1.0,0.0,1.0,-2.8393120765686035,2.8393054008483887,6.473950634244829e-06,2.189558982849121,0.8956776857376099,0.8956776857376099,0.0,416.5419921875,410.0,54053.4921875,0.0,3324.418212890625,1.0,278.5572509765625,282.01202392578125,293.4210205078125,296.91070556640625,293.1499938964844,293.1499938964844,278.8500061035156,37916.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889883399009703,1.0,0.0,0.0,3.739745140075684,3.739770412445069,9.332055128652428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.1123046875,0.0,1650.0203857421875,1895.4371337890625,0.0,4206.35107421875,0.9266132116317748,1.0,0.0,3.0,1.0,0.0
12329340,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845703125,0.6283159852027893,0.289762943983078,0.2740276753902435,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851501464844,0.6970411539077759,0.3994569182395935,0.2743517160415649,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68505859375,0.6836811304092407,0.3774649202823639,0.2741670310497284,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849060058594,0.6647111177444458,0.3472206592559814,0.3427130281925201,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839294433594,0.5731067657470703,0.2212142050266266,1.0619049072265625,283.6851806640625,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9836120605469,283.6883850097656,1.0,0.6925222873687744,1.0,1.0,0.0,1.0,-2.8151605129241943,2.8151540756225586,6.36335516901454e-06,2.1705095767974854,0.8804835081100464,0.8804835081100464,0.0,415.669677734375,410.0,52493.6953125,0.0,3269.858154296875,1.0,278.8425598144531,282.25787353515625,293.38873291015625,296.7131652832031,293.1499938964844,293.1499938964844,279.1499938964844,37927.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747307896614076,1.0,0.0,0.0,3.667145967483521,3.667170524597168,8.973248100119235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.00537109375,0.0,1566.8160400390625,1895.4371337890625,0.0,4082.7548828125,0.9104443192481996,1.0,0.0,3.0,1.0,0.0
12329400,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845703125,0.6283159852027893,0.289762943983078,0.2740276753902435,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851501464844,0.6970411539077759,0.3994569182395935,0.2743517160415649,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68505859375,0.6836811304092407,0.3774649202823639,0.2741670310497284,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849060058594,0.6647111177444458,0.3472206592559814,0.3427130281925201,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839294433594,0.5731067657470703,0.2212142050266266,1.0619049072265625,283.6851806640625,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9836120605469,283.6883850097656,1.0,0.6925222873687744,1.0,1.0,0.0,1.0,-2.8151605129241943,2.8151540756225586,6.36335516901454e-06,2.1705095767974854,0.8804835081100464,0.8804835081100464,0.0,415.669677734375,410.0,52493.6953125,0.0,3269.858154296875,1.0,278.8425598144531,282.25787353515625,293.38873291015625,296.7131652832031,293.1499938964844,293.1499938964844,279.1499938964844,37927.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747307896614076,1.0,0.0,0.0,3.667145967483521,3.667170524597168,8.973248100119235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.00537109375,0.0,1566.8160400390625,1895.4371337890625,0.0,4082.7548828125,0.9104443192481996,1.0,0.0,3.0,1.0,0.0
12329460,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.6279358267784119,0.2889450490474701,0.272992342710495,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.6964274644851685,0.3980210423469543,0.2731667757034302,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9260559082031,0.6831681132316589,0.3762639462947845,0.2730838656425476,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259033203125,0.6642322540283203,0.3461372852325439,0.3413691222667694,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248046875,0.5726642608642578,0.2206365466117859,1.0579243898391724,283.9261779785156,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9985656738281,283.92974853515625,1.0,0.6905985474586487,1.0,1.0,0.0,1.0,-2.8041701316833496,2.804163932800293,6.313163339655148e-06,2.1617588996887207,0.8687312006950378,0.8687312006950378,0.0,413.9040222167969,410.0,51032.8828125,0.0,3238.701904296875,1.0,279.1416320800781,282.523193359375,293.40985107421875,296.6279296875,293.1499938964844,293.1499938964844,279.45001220703125,37772.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600074887275696,1.0,0.0,0.0,3.600058555603028,3.600082397460937,8.647935487715586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.13525390625,0.0,1491.396484375,1895.4371337890625,0.0,3952.65283203125,0.8954060077667236,1.0,0.0,3.0,1.0,0.0
12329520,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.6279358267784119,0.2889450490474701,0.272992342710495,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.6964274644851685,0.3980210423469543,0.2731667757034302,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9260559082031,0.6831681132316589,0.3762639462947845,0.2730838656425476,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259033203125,0.6642322540283203,0.3461372852325439,0.3413691222667694,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248046875,0.5726642608642578,0.2206365466117859,1.0579243898391724,283.9261779785156,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9985656738281,283.92974853515625,1.0,0.6905985474586487,1.0,1.0,0.0,1.0,-2.8041701316833496,2.804163932800293,6.313163339655148e-06,2.1617588996887207,0.8687312006950378,0.8687312006950378,0.0,413.9040222167969,410.0,51032.8828125,0.0,3238.701904296875,1.0,279.1416320800781,282.523193359375,293.40985107421875,296.6279296875,293.1499938964844,293.1499938964844,279.45001220703125,37772.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600074887275696,1.0,0.0,0.0,3.600058555603028,3.600082397460937,8.647935487715586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.13525390625,0.0,1491.396484375,1895.4371337890625,0.0,3952.65283203125,0.8954060077667236,1.0,0.0,3.0,1.0,0.0
12329580,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.6281341910362244,0.2888025641441345,0.272681176662445,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659545898437,0.6964342594146729,0.397372841835022,0.2725873291492462,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.6832723617553711,0.375809758901596,0.272614061832428,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.6643712520599365,0.3458011150360107,0.34084153175354,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.5730742812156677,0.2207645028829574,1.0575172901153564,284.1659545898437,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0186767578125,284.16943359375,1.0,0.6895143985748291,1.0,1.0,0.0,1.0,-2.801107168197632,2.801100969314575,6.29903661319986e-06,2.1592397689819336,0.8601681590080261,0.8601681590080261,0.0,412.2283935546875,410.0,49651.921875,0.0,3224.402099609375,1.0,279.4410705566406,282.7848205566406,293.43603515625,296.56707763671875,293.1499938964844,293.1499938964844,279.75,37516.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472848176956176,1.0,0.0,0.0,3.542314052581787,3.542337417602539,8.372736601813813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.916015625,0.0,1427.6407470703125,1895.4371337890625,0.0,3838.46875,0.8823910355567932,1.0,0.0,3.0,1.0,0.0
12329640,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.6281341910362244,0.2888025641441345,0.272681176662445,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659545898437,0.6964342594146729,0.397372841835022,0.2725873291492462,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.6832723617553711,0.375809758901596,0.272614061832428,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.6643712520599365,0.3458011150360107,0.34084153175354,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.5730742812156677,0.2207645028829574,1.0575172901153564,284.1659545898437,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0186767578125,284.16943359375,1.0,0.6895143985748291,1.0,1.0,0.0,1.0,-2.801107168197632,2.801100969314575,6.29903661319986e-06,2.1592397689819336,0.8601681590080261,0.8601681590080261,0.0,412.2283935546875,410.0,49651.921875,0.0,3224.402099609375,1.0,279.4410705566406,282.7848205566406,293.43603515625,296.56707763671875,293.1499938964844,293.1499938964844,279.75,37516.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472848176956176,1.0,0.0,0.0,3.542314052581787,3.542337417602539,8.372736601813813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.916015625,0.0,1427.6407470703125,1895.4371337890625,0.0,3838.46875,0.8823910355567932,1.0,0.0,3.0,1.0,0.0
12329700,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232727050781,0.6282919645309448,0.2888602316379547,0.2726472318172455,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253479003906,0.6965064406394958,0.3972124755382538,0.2724140584468841,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250427246094,0.6833868026733398,0.3757325112819671,0.2724895179271698,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.6645161509513855,0.3457904756069183,0.3407397866249084,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.5734208822250366,0.2209875583648681,1.0581156015396118,284.325439453125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0293273925781,284.33673095703125,1.0,0.6892162561416626,1.0,1.0,0.0,1.0,-2.8012142181396484,2.8012077808380127,6.299419965216657e-06,2.159277439117432,0.8575456142425537,0.8575456142425537,0.0,411.5620727539063,410.0,48517.5546875,0.0,3221.44091796875,1.0,279.6954040527344,282.9692687988281,293.4238586425781,296.4374389648437,293.1499938964844,293.1499938964844,279.75,37348.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939525544643402,1.0,0.0,0.0,3.517549753189087,3.5175726413726807,8.256077990154154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.33056640625,0.0,1400.4638671875,1895.4371337890625,0.0,3768.1298828125,0.8768120408058167,1.0,0.0,3.0,1.0,0.0
12329760,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.6285663843154907,0.2890318632125854,0.2727610170841217,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39776611328125,0.6966962218284607,0.3971805572509765,0.2723560333251953,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976745605469,0.6836233139038086,0.3757796585559845,0.272487461566925,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975524902344,0.664775550365448,0.3459004163742065,0.3407896161079407,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3965759277344,0.5739137530326843,0.2213216871023178,1.0593266487121582,284.3977966308594,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.04052734375,284.4009094238281,1.0,0.689074695110321,1.0,1.0,0.0,1.0,-2.802762269973755,2.8027560710906982,6.306308478087885e-06,2.160435676574707,0.8546383380889893,0.8546383380889893,0.0,410.9137573242188,410.0,48313.94140625,0.0,3221.523681640625,1.0,279.7406616210937,283.037353515625,293.4510498046875,296.5018615722656,293.1499938964844,293.1499938964844,280.04998779296875,37195.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360859394073486,1.0,0.0,0.0,3.4964840412139893,3.496506929397583,8.157487627613591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.98828125,0.0,1377.5552978515625,1895.4371337890625,0.0,3736.7958984375,0.8719817996025085,1.0,0.0,3.0,1.0,0.0
12329820,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.6291122436523438,0.2894954979419708,0.2730856537818908,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.6970809102058411,0.3972816467285156,0.2723470628261566,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.6840916275978088,0.3760215938091278,0.2725792527198791,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.6653115749359131,0.3462779819965362,0.3410404622554779,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.5749879479408264,0.2221524268388748,1.0625554323196411,284.6177062988281,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0623474121094,284.6203918457031,1.0,0.6891033053398132,1.0,1.0,0.0,1.0,-2.807426929473877,2.8074207305908203,6.327266873995541e-06,2.164008140563965,0.8519584536552429,0.8519584536552429,0.0,409.9486999511719,410.0,46998.26953125,0.0,3226.4931640625,1.0,280.0401916503906,283.2778015136719,293.45233154296875,296.42529296875,293.1499938964844,293.1499938964844,280.3500061035156,36842.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258124232292176,1.0,0.0,0.0,3.463916301727295,3.4639387130737305,8.006230700630113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.90234375,0.0,1341.8077392578125,1895.4371337890625,0.0,3642.698974609375,0.8644897937774658,1.0,0.0,3.0,1.0,0.0
12329880,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.6291122436523438,0.2894954979419708,0.2730856537818908,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.6970809102058411,0.3972816467285156,0.2723470628261566,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.6840916275978088,0.3760215938091278,0.2725792527198791,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61749267578125,0.6653115749359131,0.3462779819965362,0.3410404622554779,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.5749879479408264,0.2221524268388748,1.0625554323196411,284.6177062988281,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0623474121094,284.6203918457031,1.0,0.6891033053398132,1.0,1.0,0.0,1.0,-2.807426929473877,2.8074207305908203,6.327266873995541e-06,2.164008140563965,0.8519584536552429,0.8519584536552429,0.0,409.9486999511719,410.0,46998.26953125,0.0,3226.4931640625,1.0,280.0401916503906,283.2778015136719,293.45233154296875,296.42529296875,293.1499938964844,293.1499938964844,280.3500061035156,36842.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258124232292176,1.0,0.0,0.0,3.463916301727295,3.4639387130737305,8.006230700630113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.90234375,0.0,1341.8077392578125,1895.4371337890625,0.0,3642.698974609375,0.8644897937774658,1.0,0.0,3.0,1.0,0.0
12329940,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.6297222375869751,0.2901176214218139,0.273573487997055,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.6975358724594116,0.3975854516029358,0.2724893391132355,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6846264004707336,0.3764507472515106,0.2728190124034881,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.6659239530563354,0.3468455076217651,0.3414951860904693,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.5762004852294922,0.2231653779745102,1.0667234659194946,284.82427978515625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.083251953125,284.8263854980469,1.0,0.6894651651382446,1.0,1.0,0.0,1.0,-2.8141000270843506,2.814093589782715,6.35743026577984e-06,2.1691744327545166,0.8519404530525208,0.8519404530525208,0.0,409.25872802734375,410.0,45687.87890625,0.0,3236.924072265625,1.0,280.33990478515625,283.5052185058594,293.4396057128906,296.3355712890625,293.1499938964844,293.1499938964844,280.6499938964844,36480.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160606265068054,1.0,0.0,0.0,3.4450104236602783,3.4450325965881348,7.919073823359213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.21728515625,0.0,1320.2327880859375,1895.4371337890625,0.0,3552.76025390625,0.860015332698822,1.0,0.0,3.0,1.0,0.0
12330000,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.6297222375869751,0.2901176214218139,0.273573487997055,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.6975358724594116,0.3975854516029358,0.2724893391132355,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6846264004707336,0.3764507472515106,0.2728190124034881,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.6659239530563354,0.3468455076217651,0.3414951860904693,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.5762004852294922,0.2231653779745102,1.0667234659194946,284.82427978515625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.083251953125,284.8263854980469,1.0,0.6894651651382446,1.0,1.0,0.0,1.0,-2.8141000270843506,2.814093589782715,6.35743026577984e-06,2.1691744327545166,0.8519404530525208,0.8519404530525208,0.0,409.25872802734375,410.0,45687.87890625,0.0,3236.924072265625,1.0,280.33990478515625,283.5052185058594,293.4396057128906,296.3355712890625,293.1499938964844,293.1499938964844,280.6499938964844,36480.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160606265068054,1.0,0.0,0.0,3.4450104236602783,3.4450325965881348,7.919073823359213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.21728515625,0.0,1320.2327880859375,1895.4371337890625,0.0,3552.76025390625,0.860015332698822,1.0,0.0,3.0,1.0,0.0
12330060,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6302701830863953,0.2906805574893951,0.2740890979766845,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6979275941848755,0.3978617787361145,0.2726755738258362,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6850937604904175,0.3768421709537506,0.273096889257431,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6664750576019287,0.3473724126815796,0.3420008718967438,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5773515701293945,0.2241204530000686,1.0710747241973877,285.0168762207031,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1010437011719,285.0184020996094,1.0,0.69001704454422,1.0,1.0,0.0,1.0,-2.82121205329895,2.8212056159973145,6.389793725247728e-06,2.1747426986694336,0.8543947339057922,0.8543947339057922,0.0,408.8884887695313,410.0,44369.34765625,-0.0,3249.824951171875,1.0,280.6398010253906,283.7194519042969,293.4140014648437,296.232421875,293.1499938964844,293.1499938964844,280.95001220703125,36127.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906417191028595,1.0,0.0,0.0,3.4394538402557373,3.4394760131835938,7.893548854553956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7841796875,0.0,1312.195556640625,1895.4371337890625,0.0,3463.324462890625,0.8585032820701599,1.0,0.0,3.0,1.0,0.0
12330120,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6302701830863953,0.2906805574893951,0.2740890979766845,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6979275941848755,0.3978617787361145,0.2726755738258362,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6850937604904175,0.3768421709537506,0.273096889257431,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6664750576019287,0.3473724126815796,0.3420008718967438,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.5773515701293945,0.2241204530000686,1.0710747241973877,285.0168762207031,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1010437011719,285.0184020996094,1.0,0.69001704454422,1.0,1.0,0.0,1.0,-2.82121205329895,2.8212056159973145,6.389793725247728e-06,2.1747426986694336,0.8543947339057922,0.8543947339057922,0.0,408.8884887695313,410.0,44369.34765625,-0.0,3249.824951171875,1.0,280.6398010253906,283.7194519042969,293.4140014648437,296.232421875,293.1499938964844,293.1499938964844,280.95001220703125,36127.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906417191028595,1.0,0.0,0.0,3.4394538402557373,3.4394760131835938,7.893548854553956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7841796875,0.0,1312.195556640625,1895.4371337890625,0.0,3463.324462890625,0.8585032820701599,1.0,0.0,3.0,1.0,0.0
12330180,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.6306220293045044,0.2911050319671631,0.2744817435741424,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6981102228164673,0.398007720708847,0.2727804780006408,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.6853496432304382,0.3771027326583862,0.2732869982719421,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.6668111681938171,0.3477529883384704,0.3423755764961242,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.5782046318054199,0.2248910814523697,1.074650526046753,285.1957092285156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.11480712890625,285.1967163085937,1.0,0.6905748844146729,1.0,1.0,0.0,1.0,-2.8268418312072754,2.82683539390564,6.415553798433393e-06,2.1791884899139404,0.8591398000717163,0.8591398000717163,0.0,408.8536987304688,410.0,43030.1015625,-0.0,3261.310546875,1.0,280.9397888183594,283.9211730957031,293.3783874511719,296.1176452636719,293.1499938964844,293.1499938964844,281.25,35795.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965157270431519,1.0,0.0,0.0,3.446444034576416,3.4464662075042725,7.925666523078689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.162109375,0.0,1316.8306884765625,1895.4371337890625,0.0,3371.084716796875,0.8597901463508606,1.0,0.0,3.0,1.0,0.0
12330240,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.6306220293045044,0.2911050319671631,0.2744817435741424,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6981102228164673,0.398007720708847,0.2727804780006408,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.6853496432304382,0.3771027326583862,0.2732869982719421,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.6668111681938171,0.3477529883384704,0.3423755764961242,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.5782046318054199,0.2248910814523697,1.074650526046753,285.1957092285156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.11480712890625,285.1967163085937,1.0,0.6905748844146729,1.0,1.0,0.0,1.0,-2.8268418312072754,2.82683539390564,6.415553798433393e-06,2.1791884899139404,0.8591398000717163,0.8591398000717163,0.0,408.8536987304688,410.0,43030.1015625,-0.0,3261.310546875,1.0,280.9397888183594,283.9211730957031,293.3783874511719,296.1176452636719,293.1499938964844,293.1499938964844,281.25,35795.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965157270431519,1.0,0.0,0.0,3.446444034576416,3.4464662075042725,7.925666523078689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.162109375,0.0,1316.8306884765625,1895.4371337890625,0.0,3371.084716796875,0.8597901463508606,1.0,0.0,3.0,1.0,0.0
12330300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.630726158618927,0.2912742793560028,0.2746195793151855,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.6981281042098999,0.3980393707752228,0.2727932035923004,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.685401201248169,0.3771910369396209,0.2733377516269684,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.6669047474861145,0.3478980362415313,0.3425047993659973,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.5785313248634338,0.2252203971147537,1.0761418342590332,285.3207702636719,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1203918457031,285.3292541503906,1.0,0.6908298134803772,1.0,1.0,0.0,1.0,-2.829038619995117,2.829032182693481,6.425662832043599e-06,2.1809427738189697,0.8628097772598267,0.8628097772598267,0.0,408.9210815429688,410.0,41889.64453125,-0.0,3266.191162109375,1.0,281.1929626464844,284.072265625,293.3349304199219,295.9607849121094,293.1499938964844,293.1499938964844,281.25,35628.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893382549285889,1.0,0.0,0.0,3.4540839195251465,3.454106092453003,7.960843504406512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1201171875,0.0,1323.29638671875,1895.4371337890625,0.0,3304.018310546875,0.8613916635513306,1.0,0.0,3.0,1.0,0.0
12330360,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.6308960318565369,0.2914794087409973,0.2748193442821502,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.698208749294281,0.3981038928031921,0.272845596075058,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.6855217218399048,0.3773151636123657,0.2734362185001373,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.6670539379119873,0.3480686247348785,0.3426789343357086,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.5788983106613159,0.2255570441484451,1.077706813812256,285.3631286621094,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1257629394531,285.3636474609375,1.0,0.6910921335220337,1.0,1.0,0.0,1.0,-2.83157730102539,2.831570863723755,6.43732846583589e-06,2.182957887649536,0.8660374879837036,0.8660374879837036,0.0,408.9243469238281,410.0,41671.40234375,-0.0,3271.478271484375,1.0,281.2400207519531,284.1125183105469,293.33416748046875,295.9928283691406,293.1499938964844,293.1499938964844,281.54998779296875,35491.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862296938896179,1.0,0.0,0.0,3.4649112224578857,3.464933395385742,8.010830470084329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.8876953125,0.0,1333.2193603515625,1895.4371337890625,0.0,3274.9306640625,0.8636516332626343,1.0,0.0,3.0,1.0,0.0
12330420,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.6311517953872681,0.2918409705162048,0.2751413285732269,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6982889771461487,0.3981892466545105,0.2729000747203827,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6856759190559387,0.3775175213813782,0.2735749781131744,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.6672689914703369,0.3483593463897705,0.3429533243179321,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.5795167088508606,0.2261626720428466,1.080459713935852,285.52099609375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1347961425781,285.5211486816406,1.0,0.6915684342384338,1.0,1.0,0.0,1.0,-2.8358638286590576,2.8358571529388428,6.457134077209048e-06,2.1863996982574463,0.8749772310256958,0.8749772310256958,0.0,409.004150390625,410.0,40293.1875,-0.0,3280.778076171875,1.0,281.5401916503906,284.2953186035156,293.28240966796875,295.8591003417969,293.1499938964844,293.1499938964844,281.8500061035156,35218.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755102157592773,1.0,0.0,0.0,3.493647813796997,3.4936702251434326,8.144258458742115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.8876953125,0.0,1360.4793701171875,1895.4371337890625,0.0,3174.4912109375,0.8698325753211975,1.0,0.0,3.0,1.0,0.0
12330480,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.6311517953872681,0.2918409705162048,0.2751413285732269,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6982889771461487,0.3981892466545105,0.2729000747203827,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6856759190559387,0.3775175213813782,0.2735749781131744,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.6672689914703369,0.3483593463897705,0.3429533243179321,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.5795167088508606,0.2261626720428466,1.080459713935852,285.52099609375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1347961425781,285.5211486816406,1.0,0.6915684342384338,1.0,1.0,0.0,1.0,-2.8358638286590576,2.8358571529388428,6.457134077209048e-06,2.1863996982574463,0.8749772310256958,0.8749772310256958,0.0,409.004150390625,410.0,40293.1875,-0.0,3280.778076171875,1.0,281.5401916503906,284.2953186035156,293.28240966796875,295.8591003417969,293.1499938964844,293.1499938964844,281.8500061035156,35218.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755102157592773,1.0,0.0,0.0,3.493647813796997,3.4936702251434326,8.144258458742115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.8876953125,0.0,1360.4793701171875,1895.4371337890625,0.0,3174.4912109375,0.8698325753211975,1.0,0.0,3.0,1.0,0.0
12330540,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6314093470573425,0.2922062575817108,0.2754624485969543,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6983740329742432,0.3982826471328735,0.2729564607143402,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6858347058296204,0.3777264952659607,0.27371546626091,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6674804091453552,0.3486454784870147,0.343218058347702,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.5800954699516296,0.226731464266777,1.0830217599868774,285.6716613769531,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1423034667969,285.6715087890625,1.0,0.6920132637023926,1.0,1.0,0.0,1.0,-2.8399131298065186,2.839906692504883,6.475933332694694e-06,2.189678192138672,0.8858799338340759,0.8858799338340759,0.0,409.06732177734375,410.0,38890.61328125,-0.0,3289.5224609375,1.0,281.84051513671875,284.4717712402344,293.2233581542969,295.7167053222656,293.1499938964844,293.1499938964844,282.1499938964844,34978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642616868019104,1.0,0.0,0.0,3.5313796997070312,3.531402349472046,8.321126188093331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.3291015625,0.0,1397.7646484375,1895.4371337890625,0.0,3068.9794921875,0.8780592679977417,1.0,0.0,3.0,1.0,0.0
12330600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6314093470573425,0.2922062575817108,0.2754624485969543,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6983740329742432,0.3982826471328735,0.2729564607143402,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6858347058296204,0.3777264952659607,0.27371546626091,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.6674804091453552,0.3486454784870147,0.343218058347702,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.5800954699516296,0.226731464266777,1.0830217599868774,285.6716613769531,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1423034667969,285.6715087890625,1.0,0.6920132637023926,1.0,1.0,0.0,1.0,-2.8399131298065186,2.839906692504883,6.475933332694694e-06,2.189678192138672,0.8858799338340759,0.8858799338340759,0.0,409.06732177734375,410.0,38890.61328125,-0.0,3289.5224609375,1.0,281.84051513671875,284.4717712402344,293.2233581542969,295.7167053222656,293.1499938964844,293.1499938964844,282.1499938964844,34978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642616868019104,1.0,0.0,0.0,3.5313796997070312,3.531402349472046,8.321126188093331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.3291015625,0.0,1397.7646484375,1895.4371337890625,0.0,3068.9794921875,0.8780592679977417,1.0,0.0,3.0,1.0,0.0
12330660,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.6316801905632019,0.2925867140293121,0.2757940888404846,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6984765529632568,0.3983968794345855,0.2730241119861603,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6860073208808899,0.3779491782188415,0.2738634347915649,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6677036285400391,0.3489436209201813,0.3434900343418121,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.5806546211242676,0.227278470993042,1.0854674577713013,285.8168640136719,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.148681640625,285.8164367675781,1.0,0.6924383640289307,1.0,1.0,0.0,1.0,-2.843872308731079,2.843865871429444,6.494391982414527e-06,2.1929073333740234,0.8986846208572388,0.8986846208572388,0.0,409.1073303222656,410.0,37459.40625,-0.0,3297.9833984375,1.0,282.1408996582031,284.6435546875,293.157470703125,295.5658264160156,293.1499938964844,293.1499938964844,282.45001220703125,34773.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523827791213989,1.0,0.0,0.0,3.576767921447754,3.576790809631348,8.53640074183204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.0263671875,0.0,1444.21826171875,1895.4371337890625,0.0,2957.593017578125,0.8880431652069092,1.0,0.0,3.0,1.0,0.0
12330720,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.6316801905632019,0.2925867140293121,0.2757940888404846,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6984765529632568,0.3983968794345855,0.2730241119861603,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6860073208808899,0.3779491782188415,0.2738634347915649,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.6677036285400391,0.3489436209201813,0.3434900343418121,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.5806546211242676,0.227278470993042,1.0854674577713013,285.8168640136719,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.148681640625,285.8164367675781,1.0,0.6924383640289307,1.0,1.0,0.0,1.0,-2.843872308731079,2.843865871429444,6.494391982414527e-06,2.1929073333740234,0.8986846208572388,0.8986846208572388,0.0,409.1073303222656,410.0,37459.40625,-0.0,3297.9833984375,1.0,282.1408996582031,284.6435546875,293.157470703125,295.5658264160156,293.1499938964844,293.1499938964844,282.45001220703125,34773.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523827791213989,1.0,0.0,0.0,3.576767921447754,3.576790809631348,8.53640074183204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.0263671875,0.0,1444.21826171875,1895.4371337890625,0.0,2957.593017578125,0.8880431652069092,1.0,0.0,3.0,1.0,0.0
12330780,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.6319718360900879,0.292993813753128,0.2761455178260803,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.6986036896705627,0.3985416889190674,0.2731096744537353,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.6862015128135681,0.3781964480876922,0.2740263044834137,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6679456233978271,0.3492614328861236,0.343777984380722,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.5812061429023743,0.2278142720460891,1.087847352027893,285.95819091796875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1541442871094,285.95758056640625,1.0,0.6928548216819763,1.0,1.0,0.0,1.0,-2.847844123840332,2.847837448120117,6.512977051897906e-06,2.1961653232574463,0.913352072238922,0.913352072238922,0.0,409.1251220703125,410.0,35995.109375,-0.0,3306.37841796875,1.0,282.4413452148437,284.81219482421875,293.085205078125,295.4066162109375,293.1499938964844,293.1499938964844,282.1499938964844,34604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397444486618042,1.0,0.0,0.0,3.628434896469116,3.628458261489868,8.784801366346073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5576171875,0.0,1498.9315185546875,1895.4371337890625,0.0,2839.327880859375,0.899483859539032,1.0,0.0,3.0,1.0,0.0
