time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.6319718360900879,0.292993813753128,0.2761455178260803,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.6986036896705627,0.3985416889190674,0.2731096744537353,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.6862015128135681,0.3781964480876922,0.2740263044834137,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6679456233978271,0.3492614328861236,0.343777984380722,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.5812061429023743,0.2278142720460891,1.087847352027893,285.95819091796875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1541442871094,285.95758056640625,1.0,0.6928548216819763,1.0,1.0,0.0,1.0,-2.847844123840332,2.847837448120117,6.512977051897906e-06,2.1961653232574463,0.913352072238922,0.913352072238922,0.0,409.1251220703125,410.0,35995.109375,-0.0,3306.37841796875,1.0,282.4413452148437,284.81219482421875,293.085205078125,295.4066162109375,293.1499938964844,293.1499938964844,282.1499938964844,34604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397444486618042,1.0,0.0,0.0,3.628434896469116,3.628458261489868,8.784801366346073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5576171875,0.0,1498.9315185546875,1895.4371337890625,0.0,2839.327880859375,0.899483859539032,1.0,0.0,3.0,1.0,0.0
12330900,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.6319460272789001,0.2926985919475555,0.2761660516262054,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.6985005140304565,0.3981660008430481,0.2730518281459808,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.6861161589622498,0.3778248727321625,0.2739867269992828,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.6679078340530396,0.3490185737609863,0.3437926769256592,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.5813175439834595,0.2277962565422058,1.0885953903198242,285.8101501464844,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1539001464844,285.7989196777344,1.0,0.693010151386261,1.0,1.0,0.0,1.0,-2.8486456871032715,2.848639249801636,6.517042947962182e-06,2.1969637870788574,0.9176759719848632,0.9176759719848632,0.0,409.3098754882813,410.0,36981.50390625,-0.0,3308.947021484375,1.0,282.1987609863281,284.6394958496094,293.138427734375,295.603759765625,293.1499938964844,293.1499938964844,282.1499938964844,34683.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483534455299377,1.0,0.0,0.0,3.652979850769043,3.653003692626953,8.904055448510917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.4111328125,0.0,1526.6304931640625,1895.4371337890625,0.0,2919.85107421875,0.904987931251526,1.0,0.0,3.0,1.0,0.0
12330960,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.6313474774360657,0.2918351590633392,0.2756363451480865,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.6978384256362915,0.3972540199756622,0.2726244032382965,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.6854339838027954,0.3768895268440246,0.2735249102115631,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.6673382520675659,0.3482846915721893,0.3433324992656708,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.5808778405189514,0.2274011224508285,1.087724208831787,285.73101806640625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.14971923828125,285.7269287109375,1.0,0.6929417848587036,1.0,1.0,0.0,1.0,-2.845127820968628,2.845121145248413,6.501351890619844e-06,2.194429636001587,0.9220468401908876,0.9220468401908876,0.0,409.9726867675781,410.0,36969.9453125,-0.0,3304.7900390625,1.0,282.1576538085937,284.5683898925781,293.11474609375,295.56024169921875,293.1499938964844,293.1499938964844,281.8500061035156,34785.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549512028694153,1.0,0.0,0.0,3.674729347229004,3.674753427505493,9.010399253384094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.255859375,0.0,1551.703369140625,1895.4371337890625,0.0,2981.664794921875,0.9099564552307128,1.0,0.0,3.0,1.0,0.0
12331020,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.629218339920044,0.2891281545162201,0.2735873460769653,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.6955684423446655,0.3944081664085388,0.2710389196872711,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.683094322681427,0.3739953637123108,0.2718165516853332,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.6652823686599731,0.3458556234836578,0.3414396047592163,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.5789342522621155,0.2257995158433914,1.0822161436080933,285.4744567871094,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1341247558594,285.469970703125,1.0,0.6921034455299377,1.0,1.0,0.0,1.0,-2.829005718231201,2.828999280929565,6.428460892493604e-06,2.1822588443756104,0.927046537399292,0.927046537399292,0.0,411.7646179199219,410.0,37822.92578125,-0.0,3279.81103515625,1.0,281.8578491210937,284.3006286621094,293.0531005859375,295.5751953125,293.1499938964844,293.1499938964844,281.54998779296875,35063.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728654384613037,1.0,0.0,0.0,3.7104744911193848,3.710499048233032,9.186545071315776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.26123046875,0.0,1594.3743896484375,1895.4371337890625,0.0,3149.68798828125,0.9181585311889648,1.0,0.0,3.0,1.0,0.0
12331080,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.629218339920044,0.2891281545162201,0.2735873460769653,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.6955684423446655,0.3944081664085388,0.2710389196872711,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.683094322681427,0.3739953637123108,0.2718165516853332,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.6652823686599731,0.3458556234836578,0.3414396047592163,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.5789342522621155,0.2257995158433914,1.0822161436080933,285.4744567871094,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1341247558594,285.469970703125,1.0,0.6921034455299377,1.0,1.0,0.0,1.0,-2.829005718231201,2.828999280929565,6.428460892493604e-06,2.1822588443756104,0.927046537399292,0.927046537399292,0.0,411.7646179199219,410.0,37822.92578125,-0.0,3279.81103515625,1.0,281.8578491210937,284.3006286621094,293.0531005859375,295.5751953125,293.1499938964844,293.1499938964844,281.54998779296875,35063.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728654384613037,1.0,0.0,0.0,3.7104744911193848,3.710499048233032,9.186545071315776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.26123046875,0.0,1594.3743896484375,1895.4371337890625,0.0,3149.68798828125,0.9181585311889648,1.0,0.0,3.0,1.0,0.0
12331140,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.6264193654060364,0.2856515049934387,0.2707243263721466,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6925821304321289,0.3906698822975158,0.268783301115036,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.6800438165664673,0.3702470064163208,0.2694204747676849,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.6625270843505859,0.3425671458244324,0.3386314213275909,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.5760559439659119,0.2234147638082504,1.0728418827056885,285.21173095703125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1126708984375,285.2070617675781,1.0,0.6903793811798096,1.0,1.0,0.0,1.0,-2.8041772842407227,2.804171085357666,6.316522103588795e-06,2.163291454315185,0.9284897446632384,0.9284897446632384,0.0,413.5325927734375,410.0,38525.60546875,-0.0,3236.91650390625,1.0,281.5576171875,284.0296325683594,292.9570617675781,295.5291442871094,293.1499938964844,293.1499938964844,281.25,35380.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873875737190247,1.0,0.0,0.0,3.734450340270996,3.734475135803223,9.305649086854828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.62158203125,0.0,1624.4302978515625,1895.4371337890625,0.0,3285.767822265625,0.9237495064735411,1.0,0.0,3.0,1.0,0.0
12331200,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.6264193654060364,0.2856515049934387,0.2707243263721466,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6925821304321289,0.3906698822975158,0.268783301115036,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.6800438165664673,0.3702470064163208,0.2694204747676849,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.6625270843505859,0.3425671458244324,0.3386314213275909,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.5760559439659119,0.2234147638082504,1.0728418827056885,285.21173095703125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1126708984375,285.2070617675781,1.0,0.6903793811798096,1.0,1.0,0.0,1.0,-2.8041772842407227,2.804171085357666,6.316522103588795e-06,2.163291454315185,0.9284897446632384,0.9284897446632384,0.0,413.5325927734375,410.0,38525.60546875,-0.0,3236.91650390625,1.0,281.5576171875,284.0296325683594,292.9570617675781,295.5291442871094,293.1499938964844,293.1499938964844,281.25,35380.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873875737190247,1.0,0.0,0.0,3.734450340270996,3.734475135803223,9.305649086854828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.62158203125,0.0,1624.4302978515625,1895.4371337890625,0.0,3285.767822265625,0.9237495064735411,1.0,0.0,3.0,1.0,0.0
12331260,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6233101487159729,0.2817404866218567,0.2674099802970886,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6892602443695068,0.3863791823387146,0.2661152482032776,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6766796112060547,0.3659806847572326,0.2666158974170685,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6594504714012146,0.3387441635131836,0.3352512419223785,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.5726385712623596,0.2205168157815933,1.060881733894348,284.946533203125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0888366699219,284.9418334960937,1.0,0.6879518032073975,1.0,1.0,0.0,1.0,-2.773810625076294,2.7738044261932373,6.180767286423361e-06,2.140008449554444,0.9263750910758972,0.9263750910758972,0.0,414.9659118652344,410.0,39098.83984375,-0.0,3181.61865234375,1.0,281.25750732421875,283.75836181640625,292.8558044433594,295.46405029296875,293.1499938964844,293.1499938964844,280.95001220703125,35719.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987662196159363,1.0,0.0,0.0,3.745908975601196,3.745934009552002,9.36284266117582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.49853515625,0.0,1640.3572998046875,1895.4371337890625,0.0,3392.080810546875,0.926543653011322,1.0,0.0,3.0,1.0,0.0
12331320,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6233101487159729,0.2817404866218567,0.2674099802970886,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6892602443695068,0.3863791823387146,0.2661152482032776,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6766796112060547,0.3659806847572326,0.2666158974170685,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6594504714012146,0.3387441635131836,0.3352512419223785,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.5726385712623596,0.2205168157815933,1.060881733894348,284.946533203125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0888366699219,284.9418334960937,1.0,0.6879518032073975,1.0,1.0,0.0,1.0,-2.773810625076294,2.7738044261932373,6.180767286423361e-06,2.140008449554444,0.9263750910758972,0.9263750910758972,0.0,414.9659118652344,410.0,39098.83984375,-0.0,3181.61865234375,1.0,281.25750732421875,283.75836181640625,292.8558044433594,295.46405029296875,293.1499938964844,293.1499938964844,280.95001220703125,35719.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987662196159363,1.0,0.0,0.0,3.745908975601196,3.745934009552002,9.36284266117582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.49853515625,0.0,1640.3572998046875,1895.4371337890625,0.0,3392.080810546875,0.926543653011322,1.0,0.0,3.0,1.0,0.0
12331380,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.6199967265129089,0.2775425016880035,0.2638039290904999,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.6857495903968811,0.3817064464092254,0.2631662487983703,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6731458902359009,0.3613556325435638,0.2635320127010345,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.6562074422836304,0.3345548510551452,0.3314851224422455,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.5688729882240295,0.2172698527574539,1.0471570491790771,284.6809997558594,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06451416015625,284.6763000488281,1.0,0.6849983334541321,1.0,1.0,0.0,1.0,-2.7396903038024902,2.7396843433380127,6.0299043980194256e-06,2.1138062477111816,0.9207143187522888,0.9207143187522888,0.0,416.0475158691406,410.0,39556.53125,-0.0,3117.895751953125,1.0,280.9574584960937,283.48846435546875,292.7557983398437,295.3922424316406,293.1499938964844,293.1499938964844,280.6499938964844,36075.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080954194068908,1.0,0.0,0.0,3.7442004680633545,3.744225263595581,9.35430307436036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0390625,0.0,1641.099609375,1895.4371337890625,0.0,3478.919677734375,0.9263931512832642,1.0,0.0,3.0,1.0,0.0
12331440,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.6199967265129089,0.2775425016880035,0.2638039290904999,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.6857495903968811,0.3817064464092254,0.2631662487983703,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6731458902359009,0.3613556325435638,0.2635320127010345,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.6562074422836304,0.3345548510551452,0.3314851224422455,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.5688729882240295,0.2172698527574539,1.0471570491790771,284.6809997558594,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06451416015625,284.6763000488281,1.0,0.6849983334541321,1.0,1.0,0.0,1.0,-2.7396903038024902,2.7396843433380127,6.0299043980194256e-06,2.1138062477111816,0.9207143187522888,0.9207143187522888,0.0,416.0475158691406,410.0,39556.53125,-0.0,3117.895751953125,1.0,280.9574584960937,283.48846435546875,292.7557983398437,295.3922424316406,293.1499938964844,293.1499938964844,280.6499938964844,36075.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080954194068908,1.0,0.0,0.0,3.7442004680633545,3.744225263595581,9.35430307436036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.0390625,0.0,1641.099609375,1895.4371337890625,0.0,3478.919677734375,0.9263931512832642,1.0,0.0,3.0,1.0,0.0
12331500,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50537109375,0.6183104515075684,0.2753809094429016,0.2619560360908508,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5029602050781,0.6839821934700012,0.3792762756347656,0.2616349160671234,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.6713773608207703,0.3589577376842499,0.2619385421276092,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038452148437,0.6545798182487488,0.3323697447776794,0.3295212686061859,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.5669285655021667,0.2155618071556091,1.0398974418640137,284.5027770996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0527038574219,284.4896240234375,1.0,0.6833803653717041,1.0,1.0,0.0,1.0,-2.721842288970948,2.7218363285064697,5.951707862550393e-06,2.100088834762573,0.916005551815033,0.916005551815033,0.0,416.4358215332031,410.0,40231.453125,-0.0,3084.130126953125,1.0,280.6988525390625,283.2924194335937,292.7304382324219,295.455322265625,293.1499938964844,293.1499938964844,280.6499938964844,36273.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914520502090454,1.0,0.0,0.0,3.738335609436035,3.738360643386841,9.325022460870968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.35205078125,0.0,1635.7821044921875,1895.4371337890625,0.0,3538.507080078125,0.9251744747161864,1.0,0.0,3.0,1.0,0.0
12331560,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174499511719,0.6164881587028503,0.2731339931488037,0.2599874436855316,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166564941406,0.6821078062057495,0.3767454326152801,0.2600087523460388,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167785644531,0.6695016622543335,0.3564614653587341,0.2602421343326568,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169616699219,0.6528598070144653,0.3300902843475342,0.3274334669113159,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4182434082031,0.5648560523986816,0.2137750387191772,1.0321850776672363,284.4165954589844,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.040771484375,284.4119567871094,1.0,0.6816613078117371,1.0,1.0,0.0,1.0,-2.7028701305389404,2.702864408493042,5.869145297765499e-06,2.0855069160461426,0.9115362763404846,0.9115362763404846,0.0,416.8396301269531,410.0,39907.2109375,-0.0,3048.49951171875,1.0,280.6574401855469,283.2212829589844,292.6565246582031,295.31494140625,293.1499938964844,293.1499938964844,280.3500061035156,36456.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160736799240112,1.0,0.0,0.0,3.7284576892852783,3.728482484817505,9.275806860387092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.10546875,0.0,1625.7064208984375,1895.4371337890625,0.0,3552.880615234375,0.9231123924255372,1.0,0.0,3.0,1.0,0.0
12331620,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.612747311592102,0.2685640156269073,0.2560086548328399,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553955078125,0.6783584952354431,0.3715552389621734,0.2566859722137451,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.6657713055610657,0.3513543307781219,0.2567893862724304,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.6494342088699341,0.3254085183143616,0.323157250881195,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.5606396794319153,0.2100974321365356,1.0162947177886963,284.15533447265625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0181884765625,284.1508178710937,1.0,0.6780451536178589,1.0,1.0,0.0,1.0,-2.664002656936645,2.663996934890747,5.70176734981942e-06,2.055616617202759,0.8988962173461914,0.8988962173461914,0.0,417.4169616699219,410.0,40154.09375,-0.0,2975.337158203125,1.0,280.3576965332031,282.9587097167969,292.5565185546875,295.2311096191406,293.1499938964844,293.1499938964844,280.04998779296875,36870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229772090911864,1.0,0.0,0.0,3.6974129676818848,3.6974377632141113,9.121982316173672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.51220703125,0.0,1593.1552734375,1895.4371337890625,0.0,3616.608154296875,0.916435182094574,1.0,0.0,3.0,1.0,0.0
12331680,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.612747311592102,0.2685640156269073,0.2560086548328399,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553955078125,0.6783584952354431,0.3715552389621734,0.2566859722137451,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.6657713055610657,0.3513543307781219,0.2567893862724304,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.6494342088699341,0.3254085183143616,0.323157250881195,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.5606396794319153,0.2100974321365356,1.0162947177886963,284.15533447265625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0181884765625,284.1508178710937,1.0,0.6780451536178589,1.0,1.0,0.0,1.0,-2.664002656936645,2.663996934890747,5.70176734981942e-06,2.055616617202759,0.8988962173461914,0.8988962173461914,0.0,417.4169616699219,410.0,40154.09375,-0.0,2975.337158203125,1.0,280.3576965332031,282.9587097167969,292.5565185546875,295.2311096191406,293.1499938964844,293.1499938964844,280.04998779296875,36870.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229772090911864,1.0,0.0,0.0,3.6974129676818848,3.6974377632141113,9.121982316173672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.51220703125,0.0,1593.1552734375,1895.4371337890625,0.0,3616.608154296875,0.916435182094574,1.0,0.0,3.0,1.0,0.0
12331740,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.6087474226951599,0.263874351978302,0.2519090175628662,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.6745240688323975,0.3661833107471466,0.253232479095459,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.6619783043861389,0.3460800647735595,0.2532091438770294,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89947509765625,0.6459529399871826,0.3205560147762298,0.3187047243118286,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.556266188621521,0.2062854170799255,0.9997275471687316,283.8991394042969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,296.9970703125,283.8948669433594,1.0,0.6742278337478638,1.0,1.0,0.0,1.0,-2.6235885620117188,2.6235828399658203,5.530267571884906e-06,2.024522542953491,0.8816211223602295,0.8816211223602295,0.0,417.8328552246094,410.0,40294.1640625,-0.0,2899.833984375,1.0,280.0580444335937,282.7029113769531,292.45556640625,295.1400451660156,293.1499938964844,293.1499938964844,280.3500061035156,37392.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289072155952454,1.0,0.0,0.0,3.6479437351226807,3.64796781539917,8.879520692062215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.20166015625,0.0,1541.292724609375,1895.4371337890625,0.0,3671.120361328125,0.9057132005691528,1.0,0.0,3.0,1.0,0.0
12331800,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.6087474226951599,0.263874351978302,0.2519090175628662,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.6745240688323975,0.3661833107471466,0.253232479095459,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.6619783043861389,0.3460800647735595,0.2532091438770294,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89947509765625,0.6459529399871826,0.3205560147762298,0.3187047243118286,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.556266188621521,0.2062854170799255,0.9997275471687316,283.8991394042969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,296.9970703125,283.8948669433594,1.0,0.6742278337478638,1.0,1.0,0.0,1.0,-2.6235885620117188,2.6235828399658203,5.530267571884906e-06,2.024522542953491,0.8816211223602295,0.8816211223602295,0.0,417.8328552246094,410.0,40294.1640625,-0.0,2899.833984375,1.0,280.0580444335937,282.7029113769531,292.45556640625,295.1400451660156,293.1499938964844,293.1499938964844,280.3500061035156,37392.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289072155952454,1.0,0.0,0.0,3.6479437351226807,3.64796781539917,8.879520692062215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.20166015625,0.0,1541.292724609375,1895.4371337890625,0.0,3671.120361328125,0.9057132005691528,1.0,0.0,3.0,1.0,0.0
12331860,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359191894531,0.6056071519851685,0.260588675737381,0.2485566437244415,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6714741587638855,0.3620713949203491,0.2502464652061462,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6590273380279541,0.3421814441680908,0.2501828074455261,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.6431865692138672,0.3168303370475769,0.314840167760849,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03582763671875,0.552628219127655,0.20327790081501,0.9850425720214844,284.0359802246094,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.9863586425781,284.0359802246094,1.0,0.6705667972564697,1.0,1.0,0.0,1.0,-2.588496923446656,2.588491439819336,5.383224106481066e-06,1.9973970651626587,0.8667784333229065,0.8667784333229065,0.0,417.3585815429688,410.0,38158.375,-0.0,2831.759033203125,1.0,280.3419189453125,282.8825378417969,292.2616577148437,294.7470092773437,293.1499938964844,293.1499938964844,280.6499938964844,37643.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086328148841858,1.0,0.0,0.0,3.586675882339477,3.586699724197388,8.583759836255922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.70556640625,0.0,1475.9324951171875,1895.4371337890625,0.0,3483.911376953125,0.8922742605209351,1.0,0.0,3.0,1.0,0.0
12331920,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359191894531,0.6056071519851685,0.260588675737381,0.2485566437244415,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6714741587638855,0.3620713949203491,0.2502464652061462,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6590273380279541,0.3421814441680908,0.2501828074455261,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.6431865692138672,0.3168303370475769,0.314840167760849,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03582763671875,0.552628219127655,0.20327790081501,0.9850425720214844,284.0359802246094,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.9863586425781,284.0359802246094,1.0,0.6705667972564697,1.0,1.0,0.0,1.0,-2.588496923446656,2.588491439819336,5.383224106481066e-06,1.9973970651626587,0.8667784333229065,0.8667784333229065,0.0,417.3585815429688,410.0,38158.375,-0.0,2831.759033203125,1.0,280.3419189453125,282.8825378417969,292.2616577148437,294.7470092773437,293.1499938964844,293.1499938964844,280.6499938964844,37643.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086328148841858,1.0,0.0,0.0,3.586675882339477,3.586699724197388,8.583759836255922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.70556640625,0.0,1475.9324951171875,1895.4371337890625,0.0,3483.911376953125,0.8922742605209351,1.0,0.0,3.0,1.0,0.0
12331980,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.6039716005325317,0.2586037516593933,0.2465297579765319,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.6697296500205994,0.3592795431613922,0.2482137680053711,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.65740966796875,0.3396203517913818,0.2482003271579742,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.6416072845458984,0.3143194019794464,0.3122174739837646,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059631347656,0.5504443645477295,0.2012727260589599,0.974977970123291,284.20635986328125,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.9869079589844,284.20709228515625,1.0,0.6676212549209595,1.0,1.0,0.0,1.0,-2.564937353134156,2.564932107925415,5.285769020701991e-06,1.9792605638504028,0.8526229858398438,0.8526229858398438,0.0,415.997314453125,410.0,36111.71484375,-0.0,2782.147705078125,1.0,280.64093017578125,283.08984375,292.141357421875,294.4797668457031,293.1499938964844,293.1499938964844,280.95001220703125,37785.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846338391304016,1.0,0.0,0.0,3.5199716091156006,3.519994735717773,8.267450652965636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.728515625,0.0,1406.1416015625,1895.4371337890625,0.0,3259.990234375,0.877572238445282,1.0,0.0,3.0,1.0,0.0
12332040,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.6039716005325317,0.2586037516593933,0.2465297579765319,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.6697296500205994,0.3592795431613922,0.2482137680053711,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.65740966796875,0.3396203517913818,0.2482003271579742,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.6416072845458984,0.3143194019794464,0.3122174739837646,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059631347656,0.5504443645477295,0.2012727260589599,0.974977970123291,284.20635986328125,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.9869079589844,284.20709228515625,1.0,0.6676212549209595,1.0,1.0,0.0,1.0,-2.564937353134156,2.564932107925415,5.285769020701991e-06,1.9792605638504028,0.8526229858398438,0.8526229858398438,0.0,415.997314453125,410.0,36111.71484375,-0.0,2782.147705078125,1.0,280.64093017578125,283.08984375,292.141357421875,294.4797668457031,293.1499938964844,293.1499938964844,280.95001220703125,37785.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846338391304016,1.0,0.0,0.0,3.5199716091156006,3.519994735717773,8.267450652965636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.728515625,0.0,1406.1416015625,1895.4371337890625,0.0,3259.990234375,0.877572238445282,1.0,0.0,3.0,1.0,0.0
12332100,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.6033798456192017,0.2578376233577728,0.2457522600889206,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353576660156,0.6690646409988403,0.3581447601318359,0.2473933696746826,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.6567995548248291,0.3385851383209228,0.247405394911766,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.6410096883773804,0.3133045136928558,0.3111657798290252,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.5496397614479065,0.2004985064268112,0.9710925221443176,284.3354797363281,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,296.9894104003906,284.3456115722656,1.0,0.6664026975631714,1.0,1.0,0.0,1.0,-2.555705308914185,2.5557000637054443,5.247894478088711e-06,1.9721887111663816,0.8462338447570801,0.8462338447570801,0.0,415.3317260742188,410.0,34679.53515625,-0.0,2762.294921875,1.0,280.8946533203125,283.2525939941406,292.0676574707031,294.27008056640625,293.1499938964844,293.1499938964844,280.95001220703125,37821.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706730008125305,1.0,0.0,0.0,3.484901189804077,3.484924077987671,8.103530149128346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.07421875,0.0,1370.1387939453125,1895.4371337890625,0.0,3129.12353515625,0.8698757290840149,1.0,0.0,3.0,1.0,0.0
12332160,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.6029661297798157,0.2572226524353027,0.245152860879898,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.6685517430305481,0.3571730852127075,0.2467114627361297,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384521484375,0.6563409566879272,0.3377096652984619,0.2467560768127441,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.6405495405197144,0.3124400675296783,0.3102936148643493,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.549029529094696,0.1998640894889831,0.9679509401321412,284.38458251953125,285.44305419921875,293.7523803710937,289.1464233398437,293.7548522949219,296.9933166503906,284.3856506347656,1.0,0.6653507947921753,1.0,1.0,0.0,1.0,-2.5482096672058105,2.5482044219970703,5.2172695177432615e-06,1.9664595127105715,0.8390181660652161,0.8390181660652161,0.0,414.6569213867188,410.0,34147.7109375,-0.0,2745.66357421875,1.0,280.9403381347656,283.30255126953125,292.0453186035156,294.2574768066406,293.1499938964844,293.1499938964844,281.25,37868.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615804314613342,1.0,0.0,0.0,3.449796438217163,3.449818849563598,7.941091553220758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.43017578125,0.0,1334.844482421875,1895.4371337890625,0.0,3043.828369140625,0.8621046543121338,1.0,0.0,3.0,1.0,0.0
12332220,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.6022225618362427,0.2561662793159485,0.2441222965717315,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.6676025986671448,0.3554417192935943,0.2455013394355774,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.6554945111274719,0.3361638188362121,0.2456079721450805,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.6397075057029724,0.3109107911586761,0.308758407831192,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.5479983687400818,0.1988085955381393,0.962763786315918,284.5657043457031,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.00244140625,284.56707763671875,1.0,0.6635997295379639,1.0,1.0,0.0,1.0,-2.535435199737549,2.5354299545288086,5.165361471881624e-06,1.956733584403992,0.8259760737419128,0.8259760737419128,0.0,413.5989990234375,410.0,32240.478515625,-0.0,2717.8701171875,1.0,281.2395324707031,283.51678466796875,291.9517822265625,294.0462951660156,293.1499938964844,293.1499938964844,281.54998779296875,37910.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394294381141663,1.0,0.0,0.0,3.377703905105591,3.377725601196289,7.612659942424216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.30078125,0.0,1264.03125,1895.4371337890625,0.0,2836.385009765625,0.8462368249893188,1.0,0.0,3.0,1.0,0.0
12332280,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.6022225618362427,0.2561662793159485,0.2441222965717315,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.6676025986671448,0.3554417192935943,0.2455013394355774,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.6554945111274719,0.3361638188362121,0.2456079721450805,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.6397075057029724,0.3109107911586761,0.308758407831192,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.5479983687400818,0.1988085955381393,0.962763786315918,284.5657043457031,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.00244140625,284.56707763671875,1.0,0.6635997295379639,1.0,1.0,0.0,1.0,-2.535435199737549,2.5354299545288086,5.165361471881624e-06,1.956733584403992,0.8259760737419128,0.8259760737419128,0.0,413.5989990234375,410.0,32240.478515625,-0.0,2717.8701171875,1.0,281.2395324707031,283.51678466796875,291.9517822265625,294.0462951660156,293.1499938964844,293.1499938964844,281.54998779296875,37910.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394294381141663,1.0,0.0,0.0,3.377703905105591,3.377725601196289,7.612659942424216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.30078125,0.0,1264.03125,1895.4371337890625,0.0,2836.385009765625,0.8462368249893188,1.0,0.0,3.0,1.0,0.0
12332340,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.6016004681587219,0.2553063929080963,0.2432963252067566,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.666757345199585,0.3539449870586395,0.2444689124822616,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.654761016368866,0.3348636627197265,0.2446523755788803,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.6389663815498352,0.3095991909503937,0.3074604272842407,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.5471741557121277,0.1979740858078003,0.9587252140045166,284.7478942871094,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0126037597656,284.7494506835937,1.0,0.662223756313324,1.0,1.0,0.0,1.0,-2.525109052658081,2.525103807449341,5.123650225868914e-06,1.9489002227783203,0.8135114312171936,0.8135114312171936,0.0,412.8260498046875,410.0,30377.125,-0.0,2695.895263671875,1.0,281.5386962890625,283.73114013671875,291.85565185546875,293.8364562988281,293.1499938964844,293.1499938964844,281.8500061035156,37920.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173025846481323,1.0,0.0,0.0,3.304880380630493,3.304901599884033,7.287940206879284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.85205078125,0.0,1195.0482177734375,1895.4371337890625,0.0,2630.597900390625,0.8302423357963562,1.0,0.0,3.0,1.0,0.0
12332400,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.6016004681587219,0.2553063929080963,0.2432963252067566,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.666757345199585,0.3539449870586395,0.2444689124822616,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.654761016368866,0.3348636627197265,0.2446523755788803,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.6389663815498352,0.3095991909503937,0.3074604272842407,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.5471741557121277,0.1979740858078003,0.9587252140045166,284.7478942871094,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0126037597656,284.7494506835937,1.0,0.662223756313324,1.0,1.0,0.0,1.0,-2.525109052658081,2.525103807449341,5.123650225868914e-06,1.9489002227783203,0.8135114312171936,0.8135114312171936,0.0,412.8260498046875,410.0,30377.125,-0.0,2695.895263671875,1.0,281.5386962890625,283.73114013671875,291.85565185546875,293.8364562988281,293.1499938964844,293.1499938964844,281.8500061035156,37920.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173025846481323,1.0,0.0,0.0,3.304880380630493,3.304901599884033,7.287940206879284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.85205078125,0.0,1195.0482177734375,1895.4371337890625,0.0,2630.597900390625,0.8302423357963562,1.0,0.0,3.0,1.0,0.0
12332460,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6010587811470032,0.2545906007289886,0.2426146119832992,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6659792065620422,0.3526179790496826,0.2435613125562667,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6541022062301636,0.3337361216545105,0.2438331544399261,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6382886171340942,0.3084414899349212,0.3063258826732635,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.5464814305305481,0.1972902715206146,0.9554576873779296,284.9297790527344,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.02301025390625,284.93145751953125,1.0,0.661115825176239,1.0,1.0,0.0,1.0,-2.5164575576782227,2.516452550888061,5.088864782010205e-06,1.9423519372940063,0.8016335964202881,0.8016335964202881,0.0,412.2711486816406,410.0,28553.595703125,-0.0,2677.974609375,1.0,281.8378295898437,283.9444274902344,291.7578430175781,293.6273803710937,293.1499938964844,293.1499938964844,282.1499938964844,37906.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945259809494019,1.0,0.0,0.0,3.232290267944336,3.2323107719421387,6.971304173930548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.2919921875,0.0,1128.8409423828125,1895.4371337890625,0.0,2421.487060546875,0.8143332600593567,1.0,0.0,3.0,1.0,0.0
12332520,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6010587811470032,0.2545906007289886,0.2426146119832992,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6659792065620422,0.3526179790496826,0.2435613125562667,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6541022062301636,0.3337361216545105,0.2438331544399261,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6382886171340942,0.3084414899349212,0.3063258826732635,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.5464814305305481,0.1972902715206146,0.9554576873779296,284.9297790527344,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.02301025390625,284.93145751953125,1.0,0.661115825176239,1.0,1.0,0.0,1.0,-2.5164575576782227,2.516452550888061,5.088864782010205e-06,1.9423519372940063,0.8016335964202881,0.8016335964202881,0.0,412.2711486816406,410.0,28553.595703125,-0.0,2677.974609375,1.0,281.8378295898437,283.9444274902344,291.7578430175781,293.6273803710937,293.1499938964844,293.1499938964844,282.1499938964844,37906.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945259809494019,1.0,0.0,0.0,3.232290267944336,3.2323107719421387,6.971304173930548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.2919921875,0.0,1128.8409423828125,1895.4371337890625,0.0,2421.487060546875,0.8143332600593567,1.0,0.0,3.0,1.0,0.0
12332580,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.6005871295928955,0.2539930045604706,0.2420476675033569,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.6652586460113525,0.3514272570610046,0.2427510619163513,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6535018682479858,0.3327422440052032,0.2431150674819946,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.6376627683639526,0.3074041903018951,0.3053156435489654,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5458865165710449,0.1967182159423828,0.9527480006217957,285.110595703125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.033203125,285.1123962402344,1.0,0.6602025032043457,1.0,1.0,0.0,1.0,-2.5090527534484863,2.509047508239746,5.059198429080425e-06,1.9367526769638064,0.7903546094894409,0.7903546094894409,0.0,411.8677978515625,410.0,26769.005859375,-0.0,2663.00634765625,1.0,282.1368713378906,284.1560363769531,291.6602478027344,293.4206848144531,293.1499938964844,293.1499938964844,282.45001220703125,37872.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707314491271973,1.0,0.0,0.0,3.160721063613892,3.160741090774536,6.6660055608736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4462890625,0.0,1066.036376953125,1895.4371337890625,0.0,2207.336669921875,0.7986829280853271,1.0,0.0,3.0,1.0,0.0
12332640,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.6005871295928955,0.2539930045604706,0.2420476675033569,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.6652586460113525,0.3514272570610046,0.2427510619163513,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6535018682479858,0.3327422440052032,0.2431150674819946,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.6376627683639526,0.3074041903018951,0.3053156435489654,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5458865165710449,0.1967182159423828,0.9527480006217957,285.110595703125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.033203125,285.1123962402344,1.0,0.6602025032043457,1.0,1.0,0.0,1.0,-2.5090527534484863,2.509047508239746,5.059198429080425e-06,1.9367526769638064,0.7903546094894409,0.7903546094894409,0.0,411.8677978515625,410.0,26769.005859375,-0.0,2663.00634765625,1.0,282.1368713378906,284.1560363769531,291.6602478027344,293.4206848144531,293.1499938964844,293.1499938964844,282.45001220703125,37872.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707314491271973,1.0,0.0,0.0,3.160721063613892,3.160741090774536,6.6660055608736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4462890625,0.0,1066.036376953125,1895.4371337890625,0.0,2207.336669921875,0.7986829280853271,1.0,0.0,3.0,1.0,0.0
