time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.600340723991394,0.2537094354629516,0.2417736947536468,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.6648911833763123,0.3508546650409698,0.2423589378595352,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.6531930565834045,0.3322654664516449,0.2427668869495391,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.6373435258865356,0.3069046139717102,0.3048268556594848,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.54559326171875,0.1964524537324905,0.9514924883842468,285.233154296875,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0379943847656,285.2439270019531,1.0,0.6597961783409119,1.0,1.0,0.0,1.0,-2.5055363178253174,2.505531311035156,5.045144007453928e-06,1.934095025062561,0.7853227853775024,0.7853227853775024,0.0,411.7347412109375,410.0,25493.681640625,-0.0,2656.168212890625,1.0,282.3829040527344,284.3081970214844,291.5873718261719,293.2313842773437,293.1499938964844,293.1499938964844,282.45001220703125,37839.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561882138252258,1.0,0.0,0.0,3.1251344680786133,3.1251540184021,6.516744974760513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.33642578125,0.0,1035.6563720703125,1895.4371337890625,0.0,2079.22314453125,0.7909541726112366,1.0,0.0,3.0,1.0,0.0
12332760,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.6001831889152527,0.2534984052181244,0.2415781021118164,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.6645940542221069,0.3503535091876983,0.2420222163200378,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.6529577970504761,0.3318635523319244,0.2424814850091934,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.637085497379303,0.3064680397510528,0.3044069409370422,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.5453730225563049,0.1962352246046066,0.9504709839820862,285.2899169921875,286.1282653808594,293.1997985839844,288.67578125,293.2021789550781,297.04302978515625,285.29180908203125,1.0,0.6594353914260864,1.0,1.0,0.0,1.0,-2.502647876739502,2.502642869949341,5.033610250393394e-06,1.9319099187850952,0.7796905636787415,0.7796905636787415,0.0,411.5652160644531,410.0,25024.3515625,-0.0,2650.30419921875,1.0,282.43585205078125,284.36553955078125,291.5643310546875,293.218017578125,293.1499938964844,293.1499938964844,282.75,37819.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457597851753235,1.0,0.0,0.0,3.090858459472656,3.0908777713775635,6.374579584189632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.22265625,0.0,1007.0562133789062,1895.4371337890625,0.0,1988.88134765625,0.7834416627883911,1.0,0.0,3.0,1.0,0.0
12332820,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.599840521812439,0.2530836760997772,0.2411903142929077,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.6639808416366577,0.3493724763393402,0.2413618713617324,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.652465283870697,0.3310757875442505,0.2419192641973495,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.6365516781806946,0.305610179901123,0.3035818934440613,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.5449275374412537,0.1958197802305221,0.9485374689102172,285.4619140625,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0522766113281,285.4636535644531,1.0,0.6587814092636108,1.0,1.0,0.0,1.0,-2.497058391571045,2.497053384780884,5.011330813431414e-06,1.9276820421218872,0.7695642709732056,0.7695642709732056,0.0,411.3330078125,410.0,23445.2109375,-0.0,2639.388427734375,1.0,282.7347412109375,284.5829772949219,291.47442626953125,293.0291442871094,293.1499938964844,293.1499938964844,283.04998779296875,37759.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200910449028015,1.0,0.0,0.0,3.0231165885925293,3.0231354236602783,6.098219955674722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3701171875,0.0,952.0679931640624,1895.4371337890625,0.0,1772.770751953125,0.7687051296234131,1.0,0.0,3.0,1.0,0.0
12332880,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.599840521812439,0.2530836760997772,0.2411903142929077,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.6639808416366577,0.3493724763393402,0.2413618713617324,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.652465283870697,0.3310757875442505,0.2419192641973495,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.6365516781806946,0.305610179901123,0.3035818934440613,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.5449275374412537,0.1958197802305221,0.9485374689102172,285.4619140625,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0522766113281,285.4636535644531,1.0,0.6587814092636108,1.0,1.0,0.0,1.0,-2.497058391571045,2.497053384780884,5.011330813431414e-06,1.9276820421218872,0.7695642709732056,0.7695642709732056,0.0,411.3330078125,410.0,23445.2109375,-0.0,2639.388427734375,1.0,282.7347412109375,284.5829772949219,291.47442626953125,293.0291442871094,293.1499938964844,293.1499938964844,283.04998779296875,37759.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200910449028015,1.0,0.0,0.0,3.0231165885925293,3.0231354236602783,6.098219955674722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3701171875,0.0,952.0679931640624,1895.4371337890625,0.0,1772.770751953125,0.7687051296234131,1.0,0.0,3.0,1.0,0.0
12332940,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.5995333194732666,0.2527268528938293,0.2408563494682312,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.6633979678153992,0.3484583795070648,0.240748181939125,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.6520019173622131,0.3303514420986175,0.2414039224386215,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.6360416412353516,0.3048060238361358,0.3028112947940826,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.5445212721824646,0.1954493522644043,0.946827232837677,285.63067626953125,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.06085205078125,285.6324768066406,1.0,0.6582095623016357,1.0,1.0,0.0,1.0,-2.4920036792755127,2.491998672485352,4.991211426386144e-06,1.9238512516021729,0.7599971294403076,0.7599971294403076,0.0,411.1628723144531,410.0,21897.658203125,-0.0,2629.71337890625,1.0,283.03369140625,284.7974548339844,291.3892517089844,292.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,37689.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694155752658844,1.0,0.0,0.0,2.95773720741272,2.9577553272247314,5.837306389366859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.396484375,0.0,900.9974975585938,1895.4371337890625,0.0,1564.9398193359375,0.7525254487991333,1.0,0.0,3.0,1.0,0.0
12333000,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.5995333194732666,0.2527268528938293,0.2408563494682312,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.6633979678153992,0.3484583795070648,0.240748181939125,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.6520019173622131,0.3303514420986175,0.2414039224386215,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.6360416412353516,0.3048060238361358,0.3028112947940826,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.5445212721824646,0.1954493522644043,0.946827232837677,285.63067626953125,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.06085205078125,285.6324768066406,1.0,0.6582095623016357,1.0,1.0,0.0,1.0,-2.4920036792755127,2.491998672485352,4.991211426386144e-06,1.9238512516021729,0.7599971294403076,0.7599971294403076,0.0,411.1628723144531,410.0,21897.658203125,-0.0,2629.71337890625,1.0,283.03369140625,284.7974548339844,291.3892517089844,292.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,37689.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694155752658844,1.0,0.0,0.0,2.95773720741272,2.9577553272247314,5.837306389366859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.396484375,0.0,900.9974975585938,1895.4371337890625,0.0,1564.9398193359375,0.7525254487991333,1.0,0.0,3.0,1.0,0.0
12333060,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.5990159511566162,0.2520588934421539,0.240376740694046,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.6626537442207336,0.3472699522972107,0.2400451153516769,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.6513679623603821,0.32932248711586,0.2407793998718261,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.6353857517242432,0.3037502467632293,0.3019219040870666,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.5439540147781372,0.1949045211076736,0.9447585344314576,285.6941223144531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.066650390625,285.694580078125,1.0,0.6576350331306458,1.0,1.0,0.0,1.0,-2.4859189987182617,2.4859139919281006,4.96705251862295e-06,1.919242262840271,0.7488900423049927,0.7488900423049927,0.0,411.2061767578125,410.0,20992.931640625,-0.0,2619.14794921875,1.0,283.1435546875,284.887451171875,291.3564453125,292.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,37349.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797100901603699,1.0,0.0,0.0,2.872745990753174,2.872763395309448,5.506653906195424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.08056640625,0.0,836.10400390625,1895.4371337890625,0.0,1454.4561767578125,0.7325321435928345,1.0,0.0,3.0,1.0,0.0
12333120,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.5990159511566162,0.2520588934421539,0.240376740694046,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.6626537442207336,0.3472699522972107,0.2400451153516769,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.6513679623603821,0.32932248711586,0.2407793998718261,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.6353857517242432,0.3037502467632293,0.3019219040870666,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.5439540147781372,0.1949045211076736,0.9447585344314576,285.6941223144531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.066650390625,285.694580078125,1.0,0.6576350331306458,1.0,1.0,0.0,1.0,-2.4859189987182617,2.4859139919281006,4.96705251862295e-06,1.919242262840271,0.7488900423049927,0.7488900423049927,0.0,411.2061767578125,410.0,20992.931640625,-0.0,2619.14794921875,1.0,283.1435546875,284.887451171875,291.3564453125,292.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,37349.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797100901603699,1.0,0.0,0.0,2.872745990753174,2.872763395309448,5.506653906195424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.08056640625,0.0,836.10400390625,1895.4371337890625,0.0,1454.4561767578125,0.7325321435928345,1.0,0.0,3.0,1.0,0.0
12333180,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5979501605033875,0.2508701384067535,0.2394578158855438,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6614833474159241,0.3455855250358581,0.2390404641628265,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.650296151638031,0.3277709186077118,0.2398149520158767,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6343449950218201,0.3022363483905792,0.3006371557712555,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5429148077964783,0.1940061151981353,0.9412922859191896,285.6998596191406,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0682678222656,285.69970703125,1.0,0.6568731665611267,1.0,1.0,0.0,1.0,-2.476227283477783,2.476222515106201,4.928556336381007e-06,1.9118283987045288,0.7358847260475159,0.7358847260475159,0.0,411.5841064453125,410.0,20400.703125,-0.0,2603.6875,1.0,283.1496276855469,284.9111633300781,291.3207397460937,292.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,36757.42578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741874814033508,1.0,0.0,0.0,2.7660229206085205,2.7660396099090576,5.105108016323356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.75537109375,0.0,758.4262084960938,1895.4371337890625,0.0,1413.3060302734375,0.7085093855857849,1.0,0.0,3.0,1.0,0.0
12333240,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5979501605033875,0.2508701384067535,0.2394578158855438,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6614833474159241,0.3455855250358581,0.2390404641628265,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.650296151638031,0.3277709186077118,0.2398149520158767,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6343449950218201,0.3022363483905792,0.3006371557712555,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5429148077964783,0.1940061151981353,0.9412922859191896,285.6998596191406,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0682678222656,285.69970703125,1.0,0.6568731665611267,1.0,1.0,0.0,1.0,-2.476227283477783,2.476222515106201,4.928556336381007e-06,1.9118283987045288,0.7358847260475159,0.7358847260475159,0.0,411.5841064453125,410.0,20400.703125,-0.0,2603.6875,1.0,283.1496276855469,284.9111633300781,291.3207397460937,292.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,36757.42578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741874814033508,1.0,0.0,0.0,2.7660229206085205,2.7660396099090576,5.105108016323356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.75537109375,0.0,758.4262084960938,1895.4371337890625,0.0,1413.3060302734375,0.7085093855857849,1.0,0.0,3.0,1.0,0.0
12333300,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.597247302532196,0.2501392066478729,0.2388532161712646,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6607654690742493,0.3446023464202881,0.2384315729141235,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6496270895004272,0.3268533945083618,0.2392173409461975,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6337022185325623,0.3013459146022796,0.2998523414134979,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.5422317981719971,0.1934432387351989,0.9390080571174622,285.70428466796875,286.677490234375,292.7568664550781,288.3163146972656,292.7589111328125,297.0678405761719,285.7044982910156,1.0,0.656395435333252,1.0,1.0,0.0,1.0,-2.4700517654418945,2.4700469970703125,4.904055913357297e-06,1.907077670097351,0.728878378868103,0.728878378868103,0.0,411.8340759277344,410.0,20084.67578125,-0.0,2593.9111328125,1.0,283.14990234375,284.9256896972656,291.2898254394531,292.6838684082031,293.1499938964844,293.1499938964844,283.1499938964844,36220.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718313097953796,1.0,0.0,0.0,2.7002551555633545,2.7002711296081543,4.865224809691426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.6259765625,0.0,712.1889038085938,1895.4371337890625,0.0,1395.940185546875,0.6963694095611572,1.0,0.0,3.0,1.0,0.0
12333360,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.5964892506599426,0.2493606507778167,0.2381958067417144,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.6600044965744019,0.3435640335083008,0.2377794682979583,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.6489167213439941,0.3258833587169647,0.2385756075382232,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.633017361164093,0.300401359796524,0.2990076243877411,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.5414836406707764,0.1928293406963348,0.9364631175994872,285.7064208984375,286.7320556640625,292.7128601074219,288.2822570800781,292.71484375,297.0669250488281,285.70654296875,1.0,0.6558592915534973,1.0,1.0,0.0,1.0,-2.4633002281188965,2.463295221328736,4.877319042861927e-06,1.901872038841248,0.7215129137039185,0.7215129137039185,0.0,412.0747375488281,410.0,19796.568359375,-0.0,2583.117431640625,1.0,283.14996337890625,284.9367980957031,291.2542724609375,292.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,36024.5625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689866185188293,1.0,0.0,0.0,2.645214796066284,2.645230531692505,4.668907536142797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.03857421875,0.0,676.3848266601562,1895.4371337890625,0.0,1375.1282958984375,0.6814403533935547,1.0,0.0,3.0,1.0,0.0
12333420,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.5948941111564636,0.2477365881204605,0.2367931604385376,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.6584229469299316,0.341397076845169,0.2363954931497573,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.6474421620368958,0.323862612247467,0.2372141480445861,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.6315833926200867,0.2984194457530975,0.2972038686275482,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.5398719906806946,0.1915047913789749,0.9308351278305054,285.72027587890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0642395019531,285.7208557128906,1.0,0.6546454429626465,1.0,1.0,0.0,1.0,-2.448676347732544,2.448671579360962,4.8196175157499965e-06,1.890571355819702,0.7060251235961914,0.7060251235961914,0.0,412.47698974609375,410.0,19194.775390625,-0.0,2559.35693359375,1.0,283.1499938964844,284.9713134765625,291.1784973144531,292.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,35185.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610607504844666,1.0,0.0,0.0,2.5142717361450195,2.5142862796783447,4.218109097564593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8916015625,0.0,594.42919921875,1895.4371337890625,0.0,1318.054931640625,0.6522544026374817,1.0,0.0,3.0,1.0,0.0
12333480,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.5948941111564636,0.2477365881204605,0.2367931604385376,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.6584229469299316,0.341397076845169,0.2363954931497573,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.6474421620368958,0.323862612247467,0.2372141480445861,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.6315833926200867,0.2984194457530975,0.2972038686275482,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.5398719906806946,0.1915047913789749,0.9308351278305054,285.72027587890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0642395019531,285.7208557128906,1.0,0.6546454429626465,1.0,1.0,0.0,1.0,-2.448676347732544,2.448671579360962,4.8196175157499965e-06,1.890571355819702,0.7060251235961914,0.7060251235961914,0.0,412.47698974609375,410.0,19194.775390625,-0.0,2559.35693359375,1.0,283.1499938964844,284.9713134765625,291.1784973144531,292.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,35185.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610607504844666,1.0,0.0,0.0,2.5142717361450195,2.5142862796783447,4.218109097564593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8916015625,0.0,594.42919921875,1895.4371337890625,0.0,1318.054931640625,0.6522544026374817,1.0,0.0,3.0,1.0,0.0
12333540,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.593281090259552,0.2460903376340866,0.2353503704071045,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.6568331718444824,0.339181900024414,0.2349636256694793,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.6459657549858093,0.3218043744564056,0.2358101308345794,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.6301282048225403,0.2963819801807403,0.2953256666660309,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.538197934627533,0.1901129335165023,0.924807071685791,285.7422790527344,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0612487792969,285.7431945800781,1.0,0.653300404548645,1.0,1.0,0.0,1.0,-2.433300495147705,2.433295726776123,4.759284820465837e-06,1.8786656856536863,0.6896306276321411,0.6896306276321411,0.0,412.7458801269531,410.0,18627.298828125,-0.0,2533.909423828125,1.0,283.1499938964844,285.0194091796875,291.1098327636719,292.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,34260.34765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507589221000671,1.0,0.0,0.0,2.3763234615325928,2.3763370513916016,3.767944463106687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.9365234375,0.0,515.6431884765625,1895.4371337890625,0.0,1245.9510498046875,0.6216871738433838,1.0,0.0,3.0,1.0,0.0
12333600,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.593281090259552,0.2460903376340866,0.2353503704071045,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.6568331718444824,0.339181900024414,0.2349636256694793,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.6459657549858093,0.3218043744564056,0.2358101308345794,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.6301282048225403,0.2963819801807403,0.2953256666660309,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.538197934627533,0.1901129335165023,0.924807071685791,285.7422790527344,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0612487792969,285.7431945800781,1.0,0.653300404548645,1.0,1.0,0.0,1.0,-2.433300495147705,2.433295726776123,4.759284820465837e-06,1.8786656856536863,0.6896306276321411,0.6896306276321411,0.0,412.7458801269531,410.0,18627.298828125,-0.0,2533.909423828125,1.0,283.1499938964844,285.0194091796875,291.1098327636719,292.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,34260.34765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507589221000671,1.0,0.0,0.0,2.3763234615325928,2.3763370513916016,3.767944463106687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.9365234375,0.0,515.6431884765625,1895.4371337890625,0.0,1245.9510498046875,0.6216871738433838,1.0,0.0,3.0,1.0,0.0
12333660,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.5916909575462341,0.2444601356983184,0.2339109182357788,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6552694439888,0.3369647264480591,0.2335210144519806,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6445193290710449,0.3197516202926636,0.234400525689125,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6286832690238953,0.294333666563034,0.2934240400791168,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.5365169644355774,0.1886985003948211,0.9186142683029176,285.7724914550781,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0583801269531,285.7738037109375,1.0,0.6518813371658325,1.0,1.0,0.0,1.0,-2.417677164077759,2.4176723957061768,4.698357315646717e-06,1.8665539026260376,0.6724736094474792,0.6724736094474792,0.0,412.9000854492188,410.0,18055.984375,-0.0,2507.751708984375,1.0,283.1499938964844,285.0764465332031,291.05224609375,292.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,33264.37109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392511129379272,1.0,0.0,0.0,2.2339859008789062,2.2339982986450195,3.330076197016752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.8427734375,0.0,442.09515380859375,1895.4371337890625,0.0,1168.31640625,0.5903537273406982,1.0,0.0,3.0,1.0,0.0
12333720,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7722473144531,0.5916909575462341,0.2444601356983184,0.2339109182357788,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6552694439888,0.3369647264480591,0.2335210144519806,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6445193290710449,0.3197516202926636,0.234400525689125,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6286832690238953,0.294333666563034,0.2934240400791168,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.5365169644355774,0.1886985003948211,0.9186142683029176,285.7724914550781,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0583801269531,285.7738037109375,1.0,0.6518813371658325,1.0,1.0,0.0,1.0,-2.417677164077759,2.4176723957061768,4.698357315646717e-06,1.8665539026260376,0.6724736094474792,0.6724736094474792,0.0,412.9000854492188,410.0,18055.984375,-0.0,2507.751708984375,1.0,283.1499938964844,285.0764465332031,291.05224609375,292.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,33264.37109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392511129379272,1.0,0.0,0.0,2.2339859008789062,2.2339982986450195,3.330076197016752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.8427734375,0.0,442.09515380859375,1895.4371337890625,0.0,1168.31640625,0.5903537273406982,1.0,0.0,3.0,1.0,0.0
12333780,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.5901381969451904,0.2428644746541977,0.2324956804513931,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.6537436842918396,0.3347699642181396,0.2320873141288757,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.6431130170822144,0.3177266120910644,0.2330043464899063,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.6272593140602112,0.2922984063625335,0.2915264368057251,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.5348556041717529,0.1872871816158294,0.9123939275741576,285.8108825683594,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.055908203125,285.8126220703125,1.0,0.650429368019104,1.0,1.0,0.0,1.0,-2.4020862579345703,2.4020814895629883,4.637945949070854e-06,1.854458928108216,0.6546307802200317,0.6546307802200317,0.0,412.9700012207031,410.0,17476.73046875,-0.0,2481.5,1.0,283.1499938964844,285.1425170898437,291.0033874511719,292.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,32210.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272277235984802,1.0,0.0,0.0,2.089313268661499,2.089324712753296,2.912731815740699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9931640625,0.0,374.98834228515625,1895.4371337890625,0.0,1090.65625,0.5587480068206787,1.0,0.0,3.0,1.0,0.0
12333840,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.5901381969451904,0.2428644746541977,0.2324956804513931,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.6537436842918396,0.3347699642181396,0.2320873141288757,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.6431130170822144,0.3177266120910644,0.2330043464899063,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.6272593140602112,0.2922984063625335,0.2915264368057251,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.5348556041717529,0.1872871816158294,0.9123939275741576,285.8108825683594,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.055908203125,285.8126220703125,1.0,0.650429368019104,1.0,1.0,0.0,1.0,-2.4020862579345703,2.4020814895629883,4.637945949070854e-06,1.854458928108216,0.6546307802200317,0.6546307802200317,0.0,412.9700012207031,410.0,17476.73046875,-0.0,2481.5,1.0,283.1499938964844,285.1425170898437,291.0033874511719,292.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,32210.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272277235984802,1.0,0.0,0.0,2.089313268661499,2.089324712753296,2.912731815740699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9931640625,0.0,374.98834228515625,1895.4371337890625,0.0,1090.65625,0.5587480068206787,1.0,0.0,3.0,1.0,0.0
12333900,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.5893755555152893,0.2420830428600311,0.2317992597818374,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.6529948115348816,0.3336856961250305,0.2313764244318008,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.6424244046211243,0.3167288303375244,0.2323136031627655,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.6265550255775452,0.2912902235984802,0.2905829846858978,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.5340352058410645,0.1865876317024231,0.909296214580536,285.8356018066406,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0548400878906,285.837890625,1.0,0.6496998071670532,1.0,1.0,0.0,1.0,-2.3943445682525635,2.3943400382995605,4.608094968716614e-06,1.8484505414962769,0.6455178260803223,0.6455178260803223,0.0,412.9833068847656,410.0,17166.234375,-0.0,2468.450927734375,1.0,283.1499938964844,285.1824951171875,290.9811096191406,292.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,31462.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210821270942688,1.0,0.0,0.0,2.010390043258667,2.0104010105133057,2.696833121262898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0283203125,0.0,340.8348999023437,1895.4371337890625,0.0,1052.3828125,0.5441234707832336,1.0,0.0,3.0,1.0,0.0
12333960,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.5886281728744507,0.2413136214017868,0.2311158031225204,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.6522595286369324,0.3326117396354675,0.2306735962629318,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.6417497396469116,0.3157422244548797,0.2316322922706604,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.6258595585823059,0.2902899384498596,0.2896483540534973,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.5332271456718445,0.1858941316604614,0.9062273502349854,285.8575744628906,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0539245605469,285.8597106933594,1.0,0.6489724516868591,1.0,1.0,0.0,1.0,-2.3866891860961914,2.3866846561431885,4.578671905619558e-06,1.842507481575012,0.6362123489379883,0.6362123489379883,0.0,412.9820861816406,410.0,16888.646484375,-0.0,2455.537109375,1.0,283.1499938964844,285.2177734375,290.96075439453125,292.15435791015625,293.1499938964844,293.1499938964844,283.1499938964844,31103.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149165034294128,1.0,0.0,0.0,1.9442604780197144,1.9442709684371948,2.522332351873047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.72265625,0.0,314.9770812988281,1895.4371337890625,0.0,1014.984619140625,0.5273211002349854,1.0,0.0,3.0,1.0,0.0
12334020,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.587165117263794,0.2398148626089096,0.2297791540622711,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.6508194208145142,0.3304997980594635,0.2292874008417129,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6404312252998352,0.3138076961040497,0.2302918881177902,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.6244853138923645,0.2883175909519195,0.2878001928329468,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.5316399931907654,0.1845292448997497,0.9001670479774475,285.9124450683594,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0524597167969,285.9150390625,1.0,0.6475294232368469,1.0,1.0,0.0,1.0,-2.3715932369232178,2.371588706970215,4.520931270235451e-06,1.830783486366272,0.617330014705658,0.617330014705658,0.0,412.9548034667969,410.0,16290.8203125,-0.0,2430.11328125,1.0,283.1499938964844,285.3020935058594,290.9227600097656,292.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,29946.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022968888282776,1.0,0.0,0.0,1.8006806373596191,1.8006902933120728,2.163549339684323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5859375,0.0,262.2836303710937,1895.4371337890625,0.0,941.665283203125,0.4964880049228668,1.0,0.0,3.0,1.0,0.0
12334080,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.587165117263794,0.2398148626089096,0.2297791540622711,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.6508194208145142,0.3304997980594635,0.2292874008417129,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6404312252998352,0.3138076961040497,0.2302918881177902,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.6244853138923645,0.2883175909519195,0.2878001928329468,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.5316399931907654,0.1845292448997497,0.9001670479774475,285.9124450683594,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0524597167969,285.9150390625,1.0,0.6475294232368469,1.0,1.0,0.0,1.0,-2.3715932369232178,2.371588706970215,4.520931270235451e-06,1.830783486366272,0.617330014705658,0.617330014705658,0.0,412.9548034667969,410.0,16290.8203125,-0.0,2430.11328125,1.0,283.1499938964844,285.3020935058594,290.9227600097656,292.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,29946.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022968888282776,1.0,0.0,0.0,1.8006806373596191,1.8006902933120728,2.163549339684323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5859375,0.0,262.2836303710937,1895.4371337890625,0.0,941.665283203125,0.4964880049228668,1.0,0.0,3.0,1.0,0.0
12334140,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.5857522487640381,0.2383733093738556,0.2284909784793853,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.6494244933128357,0.3284408748149872,0.2279338538646698,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.6391583681106567,0.3119294345378876,0.228988230228424,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.6231370568275452,0.2863877117633819,0.2859888076782226,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.5300993919372559,0.1831990182399749,0.8942471742630005,285.97540283203125,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.051513671875,285.9783630371094,1.0,0.6461129188537598,1.0,1.0,0.0,1.0,-2.3568685054779053,2.356864213943481,4.464969151740661e-06,1.8193421363830569,0.5980901122093201,0.5980901122093201,0.0,412.9012145996094,410.0,15682.8515625,-0.0,2405.3876953125,1.0,283.1499938964844,285.395263671875,290.8885192871094,292.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,28746.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892770290374756,1.0,0.0,0.0,1.6603049039840698,1.6603137254714966,1.8393701850527577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.39013671875,0.0,216.7884063720703,1895.4371337890625,0.0,870.844482421875,0.4666200578212738,1.0,0.0,3.0,1.0,0.0
12334200,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.5857522487640381,0.2383733093738556,0.2284909784793853,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.6494244933128357,0.3284408748149872,0.2279338538646698,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.6391583681106567,0.3119294345378876,0.228988230228424,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.6231370568275452,0.2863877117633819,0.2859888076782226,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.5300993919372559,0.1831990182399749,0.8942471742630005,285.97540283203125,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.051513671875,285.9783630371094,1.0,0.6461129188537598,1.0,1.0,0.0,1.0,-2.3568685054779053,2.356864213943481,4.464969151740661e-06,1.8193421363830569,0.5980901122093201,0.5980901122093201,0.0,412.9012145996094,410.0,15682.8515625,-0.0,2405.3876953125,1.0,283.1499938964844,285.395263671875,290.8885192871094,292.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,28746.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892770290374756,1.0,0.0,0.0,1.6603049039840698,1.6603137254714966,1.8393701850527577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.39013671875,0.0,216.7884063720703,1895.4371337890625,0.0,870.844482421875,0.4666200578212738,1.0,0.0,3.0,1.0,0.0
12334260,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.5843924880027771,0.2369924783706665,0.2272551655769348,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.6480759978294373,0.326439768075943,0.2266166657209396,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459289550781,0.6379320025444031,0.3101119995117187,0.2277251183986663,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.621815025806427,0.2845047116279602,0.2842192649841308,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.5286088585853577,0.1819077432155609,0.8884909152984619,286.0460205078125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.05108642578125,286.04937744140625,1.0,0.6447315216064453,1.0,1.0,0.0,1.0,-2.342565059661865,2.3425605297088623,4.4109469854447525e-06,1.808222770690918,0.5785941481590271,0.5785941481590271,0.0,412.8298950195313,410.0,15064.7724609375,-0.0,2381.4638671875,1.0,283.1499938964844,285.496826171875,290.8576965332031,291.9389038085937,293.1499938964844,293.1499938964844,283.1499938964844,27511.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757779479026794,1.0,0.0,0.0,1.5246487855911257,1.5246567726135254,1.5510759965309262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.055419921875,0.0,178.09310913085938,1895.4371337890625,0.0,802.719970703125,0.43802610039711,1.0,0.0,3.0,1.0,0.0
12334320,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.5843924880027771,0.2369924783706665,0.2272551655769348,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.6480759978294373,0.326439768075943,0.2266166657209396,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459289550781,0.6379320025444031,0.3101119995117187,0.2277251183986663,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.621815025806427,0.2845047116279602,0.2842192649841308,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.5286088585853577,0.1819077432155609,0.8884909152984619,286.0460205078125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.05108642578125,286.04937744140625,1.0,0.6447315216064453,1.0,1.0,0.0,1.0,-2.342565059661865,2.3425605297088623,4.4109469854447525e-06,1.808222770690918,0.5785941481590271,0.5785941481590271,0.0,412.8298950195313,410.0,15064.7724609375,-0.0,2381.4638671875,1.0,283.1499938964844,285.496826171875,290.8576965332031,291.9389038085937,293.1499938964844,293.1499938964844,283.1499938964844,27511.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757779479026794,1.0,0.0,0.0,1.5246487855911257,1.5246567726135254,1.5510759965309262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.055419921875,0.0,178.09310913085938,1895.4371337890625,0.0,802.719970703125,0.43802610039711,1.0,0.0,3.0,1.0,0.0
12334380,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.5830977559089661,0.2356902956962585,0.2260813415050506,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.6467812061309814,0.3245141208171844,0.2253431677818298,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.6367595791816711,0.308374285697937,0.226510688662529,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.6205252408981323,0.282684326171875,0.2825008630752563,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.527177631855011,0.180666983127594,0.8829323053359985,286.1298828125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0511779785156,286.13409423828125,1.0,0.6433929800987244,1.0,1.0,0.0,1.0,-2.328768253326416,2.328763723373413,4.359153535915539e-06,1.7974905967712402,0.5590490698814392,0.5590490698814392,0.0,412.7406005859375,410.0,14487.4853515625,-0.0,2358.466552734375,1.0,283.1499938964844,285.612060546875,290.83074951171875,291.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,26243.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618578195571899,1.0,0.0,0.0,1.3952518701553345,1.395259141921997,1.2989686126729796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.27880859375,0.0,145.6505584716797,1895.4371337890625,0.0,737.8258056640625,0.4109725654125213,1.0,0.0,3.0,1.0,0.0
12334440,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.5830977559089661,0.2356902956962585,0.2260813415050506,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.6467812061309814,0.3245141208171844,0.2253431677818298,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.6367595791816711,0.308374285697937,0.226510688662529,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.6205252408981323,0.282684326171875,0.2825008630752563,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.527177631855011,0.180666983127594,0.8829323053359985,286.1298828125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0511779785156,286.13409423828125,1.0,0.6433929800987244,1.0,1.0,0.0,1.0,-2.328768253326416,2.328763723373413,4.359153535915539e-06,1.7974905967712402,0.5590490698814392,0.5590490698814392,0.0,412.7406005859375,410.0,14487.4853515625,-0.0,2358.466552734375,1.0,283.1499938964844,285.612060546875,290.83074951171875,291.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,26243.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618578195571899,1.0,0.0,0.0,1.3952518701553345,1.395259141921997,1.2989686126729796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.27880859375,0.0,145.6505584716797,1895.4371337890625,0.0,737.8258056640625,0.4109725654125213,1.0,0.0,3.0,1.0,0.0
12334500,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.5824840664863586,0.2350774854421615,0.2255249917507171,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.6461600661277771,0.3235883712768554,0.2247281074523925,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.6361998915672302,0.3075445890426636,0.2259276509284973,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.6198982000350952,0.2818055152893066,0.2816676497459411,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773986816406,0.5264912843704224,0.1800715774297714,0.8802514672279358,286.1791687011719,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0514831542969,286.18408203125,1.0,0.6427441239356995,1.0,1.0,0.0,1.0,-2.32212233543396,2.322118043899536,4.33431523561012e-06,1.79231858253479,0.5493457317352295,0.5493457317352295,0.0,412.6864929199219,410.0,14172.9384765625,-0.0,2347.401123046875,1.0,283.1499938964844,285.6781005859375,290.8187866210937,291.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,25386.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548540353775024,1.0,0.0,0.0,1.3278073072433472,1.3278141021728516,1.1764230123390008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.723388671875,0.0,129.94017028808594,1895.4371337890625,0.0,707.1309204101562,0.3992854654788971,1.0,0.0,3.0,1.0,0.0
