time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.5818993449211121,0.2344879359006881,0.2249940931797027,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.6455608606338501,0.3226858973503113,0.224131241440773,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232360839844,0.6356624364852905,0.3067390024662018,0.2253649234771728,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.619287371635437,0.2809464633464813,0.2808564901351928,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.525829553604126,0.1794925779104232,0.877653181552887,286.223388671875,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.05194091796875,286.22784423828125,1.0,0.6421118378639221,1.0,1.0,0.0,1.0,-2.315688371658325,2.3156840801239014,4.310339136281982e-06,1.7873107194900513,0.5395787358283997,0.5395787358283997,0.0,412.6240539550781,410.0,13902.3525390625,-0.0,2336.683837890625,1.0,283.1499938964844,285.737060546875,290.8085021972656,291.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,24955.97265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479229092597961,1.0,0.0,0.0,1.2733696699142456,1.273376226425171,1.0819382367799336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.4296875,0.0,118.80332946777344,1895.4371337890625,0.0,677.9905395507812,0.3856549263000488,1.0,0.0,3.0,1.0,0.0
12334620,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.5807842016220093,0.2333705127239227,0.2239848226308822,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232727050781,0.6444052457809448,0.3209437429904938,0.2229769378900528,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231506347656,0.6346301436424255,0.3051929473876953,0.2242823988199234,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.6180928945541382,0.2792811989784241,0.2792815566062927,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216247558594,0.52455735206604,0.1783786118030548,0.8726460933685303,286.32330322265625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0531921386719,286.3280944824219,1.0,0.640892505645752,1.0,1.0,0.0,1.0,-2.303287506103516,2.303283214569092,4.264319613866974e-06,1.777655839920044,0.5202406644821167,0.5202406644821167,0.0,412.4983215332031,410.0,13313.7099609375,-0.0,2316.10302734375,1.0,283.1499938964844,285.86834716796875,290.78887939453125,291.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,23663.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339832305908203,1.0,0.0,0.0,1.1595120429992676,1.1595180034637451,8.971063181206773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.3583984375,0.0,96.7616195678711,1895.4371337890625,0.0,622.9459228515625,0.3621121644973755,1.0,0.0,3.0,1.0,0.0
12334680,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.5807842016220093,0.2333705127239227,0.2239848226308822,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232727050781,0.6444052457809448,0.3209437429904938,0.2229769378900528,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231506347656,0.6346301436424255,0.3051929473876953,0.2242823988199234,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.6180928945541382,0.2792811989784241,0.2792815566062927,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216247558594,0.52455735206604,0.1783786118030548,0.8726460933685303,286.32330322265625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0531921386719,286.3280944824219,1.0,0.640892505645752,1.0,1.0,0.0,1.0,-2.303287506103516,2.303283214569092,4.264319613866974e-06,1.777655839920044,0.5202406644821167,0.5202406644821167,0.0,412.4983215332031,410.0,13313.7099609375,-0.0,2316.10302734375,1.0,283.1499938964844,285.86834716796875,290.78887939453125,291.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,23663.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339832305908203,1.0,0.0,0.0,1.1595120429992676,1.1595180034637451,8.971063181206773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.3583984375,0.0,96.7616195678711,1895.4371337890625,0.0,622.9459228515625,0.3621121644973755,1.0,0.0,3.0,1.0,0.0
12334740,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.5797398686408997,0.232328325510025,0.2230440825223922,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288024902344,0.6433048844337463,0.3192793428897857,0.2218745052814483,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287109375,0.6336528658866882,0.3037271797657013,0.2232565283775329,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.6169329881668091,0.2776808738708496,0.2777686417102813,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.5233509540557861,0.177319049835205,0.8678855299949646,286.4288635253906,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0548400878906,286.43389892578125,1.0,0.6397337913513184,1.0,1.0,0.0,1.0,-2.291496753692627,2.291492462158203,4.22080074713449e-06,1.7684729099273682,0.5011070370674133,0.5011070370674133,0.0,412.3746337890625,410.0,12719.888671875,-0.0,2296.637451171875,1.0,283.1499938964844,286.0047912597656,290.77069091796875,291.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,22373.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198766589164734,1.0,0.0,0.0,1.0539048910140991,1.0539103746414185,7.411333058371383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.865234375,0.0,78.77999114990234,1895.4371337890625,0.0,571.8121337890625,0.3403323888778686,1.0,0.0,3.0,1.0,0.0
12334800,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.5797398686408997,0.232328325510025,0.2230440825223922,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288024902344,0.6433048844337463,0.3192793428897857,0.2218745052814483,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287109375,0.6336528658866882,0.3037271797657013,0.2232565283775329,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.6169329881668091,0.2776808738708496,0.2777686417102813,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.5233509540557861,0.177319049835205,0.8678855299949646,286.4288635253906,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0548400878906,286.43389892578125,1.0,0.6397337913513184,1.0,1.0,0.0,1.0,-2.291496753692627,2.291492462158203,4.22080074713449e-06,1.7684729099273682,0.5011070370674133,0.5011070370674133,0.0,412.3746337890625,410.0,12719.888671875,-0.0,2296.637451171875,1.0,283.1499938964844,286.0047912597656,290.77069091796875,291.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,22373.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198766589164734,1.0,0.0,0.0,1.0539048910140991,1.0539103746414185,7.411333058371383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.865234375,0.0,78.77999114990234,1895.4371337890625,0.0,571.8121337890625,0.3403323888778686,1.0,0.0,3.0,1.0,0.0
12334860,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.5787588953971863,0.2313545495271682,0.2221655994653701,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.6422537565231323,0.3176862895488739,0.2208197563886642,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.6327245831489563,0.3023353815078735,0.2222827076911926,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.6158017516136169,0.2761394679546356,0.2763120234012604,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.5222030878067017,0.1763086020946502,0.8633484840393066,286.5390319824219,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0567321777344,286.5442810058594,1.0,0.6386322975158691,1.0,1.0,0.0,1.0,-2.280261516571045,2.280257225036621,4.179546522209421e-06,1.7597194910049438,0.482235848903656,0.482235848903656,0.0,412.2573852539063,410.0,12122.6220703125,-0.0,2278.197998046875,1.0,283.1499938964844,286.1451721191406,290.75372314453125,291.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,21092.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054724812507629,1.0,0.0,0.0,0.9564836621284484,0.9564886093139648,6.104477989765655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.9501953125,0.0,64.1755599975586,1895.4371337890625,0.0,523.9967651367188,0.3202531635761261,1.0,0.0,3.0,1.0,0.0
12334920,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.5787588953971863,0.2313545495271682,0.2221655994653701,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.6422537565231323,0.3176862895488739,0.2208197563886642,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.6327245831489563,0.3023353815078735,0.2222827076911926,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.6158017516136169,0.2761394679546356,0.2763120234012604,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.5222030878067017,0.1763086020946502,0.8633484840393066,286.5390319824219,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0567321777344,286.5442810058594,1.0,0.6386322975158691,1.0,1.0,0.0,1.0,-2.280261516571045,2.280257225036621,4.179546522209421e-06,1.7597194910049438,0.482235848903656,0.482235848903656,0.0,412.2573852539063,410.0,12122.6220703125,-0.0,2278.197998046875,1.0,283.1499938964844,286.1451721191406,290.75372314453125,291.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,21092.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054724812507629,1.0,0.0,0.0,0.9564836621284484,0.9564886093139648,6.104477989765655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.9501953125,0.0,64.1755599975586,1895.4371337890625,0.0,523.9967651367188,0.3202531635761261,1.0,0.0,3.0,1.0,0.0
12334980,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.5778351426124573,0.2304424494504928,0.2213435918092727,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.6412463784217834,0.3161573410034179,0.2198082208633422,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.631840705871582,0.3010117709636688,0.2213571071624755,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.6146942973136902,0.2746511101722717,0.2749064564704895,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.521107017993927,0.1753418296575546,0.8590116500854492,286.6527709960937,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.058837890625,286.6581726074219,1.0,0.6375839114189148,1.0,1.0,0.0,1.0,-2.269528150558472,2.269524097442627,4.140331384405727e-06,1.7513549327850342,0.4636704921722412,0.4636704921722412,0.0,412.1487426757813,410.0,11524.0791015625,-0.0,2260.6923828125,1.0,283.1499938964844,286.2882385253906,290.7367248535156,291.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,19827.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905551075935364,1.0,0.0,0.0,0.867041826248169,0.8670463562011719,5.016185156136999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.9599609375,0.0,52.33911895751953,1895.4371337890625,0.0,478.78515625,0.3047506511211395,1.0,0.0,3.0,1.0,0.0
12335040,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.5778351426124573,0.2304424494504928,0.2213435918092727,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.6412463784217834,0.3161573410034179,0.2198082208633422,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.631840705871582,0.3010117709636688,0.2213571071624755,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6523742675781,0.6146942973136902,0.2746511101722717,0.2749064564704895,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.521107017993927,0.1753418296575546,0.8590116500854492,286.6527709960937,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.058837890625,286.6581726074219,1.0,0.6375839114189148,1.0,1.0,0.0,1.0,-2.269528150558472,2.269524097442627,4.140331384405727e-06,1.7513549327850342,0.4636704921722412,0.4636704921722412,0.0,412.1487426757813,410.0,11524.0791015625,-0.0,2260.6923828125,1.0,283.1499938964844,286.2882385253906,290.7367248535156,291.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,19827.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905551075935364,1.0,0.0,0.0,0.867041826248169,0.8670463562011719,5.016185156136999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.9599609375,0.0,52.33911895751953,1895.4371337890625,0.0,478.78515625,0.3047506511211395,1.0,0.0,3.0,1.0,0.0
12335100,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.5773798227310181,0.2299840301275253,0.2209427058696746,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70086669921875,0.6407489776611328,0.3153939247131347,0.2193112671375274,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.63140469789505,0.3003498911857605,0.2209038138389587,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005310058594,0.6141392588615417,0.2739062011241913,0.2742134630680084,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.5205678343772888,0.1748602986335754,0.8568872213363647,286.7008972167969,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.059814453125,286.70587158203125,1.0,0.6370756030082703,1.0,1.0,0.0,1.0,-2.2642650604248047,2.26426100730896,4.12117788073374e-06,1.747255563735962,0.4543368220329284,0.4543368220329284,0.0,412.1065979003906,410.0,11265.1005859375,-0.0,2252.185546875,1.0,283.1499938964844,286.34912109375,290.7281799316406,291.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,19535.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827913045883178,1.0,0.0,0.0,0.8319011330604553,0.8319055438041687,4.6178190160617305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.332275390625,0.0,48.47362518310547,1895.4371337890625,0.0,456.8590698242188,0.2985879182815552,1.0,0.0,3.0,1.0,0.0
12335160,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.5769047737121582,0.2295084297657013,0.2205301821231842,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458190917969,0.6402398347854614,0.3146163821220398,0.2188078314065933,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.6309555172920227,0.2996719181537628,0.2204424142837524,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454833984375,0.613566517829895,0.2731470763683319,0.2735109627246856,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7441711425781,0.520017147064209,0.1743693500757217,0.8547371625900269,286.745849609375,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0606384277344,286.75054931640625,1.0,0.6365702748298645,1.0,1.0,0.0,1.0,-2.258924961090088,2.258920907974243,4.101793820154853e-06,1.743097186088562,0.4449626207351684,0.4449626207351684,0.0,412.084228515625,410.0,11015.361328125,-0.0,2243.65576171875,1.0,283.1499938964844,286.40582275390625,290.7200927734375,291.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,19325.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748674035072326,1.0,0.0,0.0,0.7995433807373047,0.7995477318763733,4.265574560236018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.803466796875,0.0,45.19081497192383,1895.4371337890625,0.0,435.5380859375,0.293231725692749,1.0,0.0,3.0,1.0,0.0
12335220,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.5758904218673706,0.2285142838954925,0.2196631580591201,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.639182448387146,0.3130233287811279,0.2177745848894119,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.6300134658813477,0.298274278640747,0.2194883823394775,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.6123601198196411,0.2715888917446136,0.2720672786235809,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.5188713669776917,0.1733570992946624,0.8503071069717407,286.8361511230469,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0617980957031,286.8417053222656,1.0,0.6355540156364441,1.0,1.0,0.0,1.0,-2.2479093074798584,2.2479052543640137,4.061959316459252e-06,1.734518051147461,0.426181823015213,0.426181823015213,0.0,412.0866394042969,410.0,10549.96484375,-0.0,2226.3173828125,1.0,283.1499938964844,286.5121765136719,290.7059936523437,291.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,19054.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588114321231842,1.0,0.0,0.0,0.7407946586608887,0.7407987713813782,3.661753567030247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.39892578125,0.0,39.79836654663086,1895.4371337890625,0.0,395.3681335449219,0.2841626703739166,1.0,0.0,3.0,1.0,0.0
12335280,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.5758904218673706,0.2285142838954925,0.2196631580591201,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.639182448387146,0.3130233287811279,0.2177745848894119,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.6300134658813477,0.298274278640747,0.2194883823394775,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.6123601198196411,0.2715888917446136,0.2720672786235809,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.5188713669776917,0.1733570992946624,0.8503071069717407,286.8361511230469,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0617980957031,286.8417053222656,1.0,0.6355540156364441,1.0,1.0,0.0,1.0,-2.2479093074798584,2.2479052543640137,4.061959316459252e-06,1.734518051147461,0.426181823015213,0.426181823015213,0.0,412.0866394042969,410.0,10549.96484375,-0.0,2226.3173828125,1.0,283.1499938964844,286.5121765136719,290.7059936523437,291.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,19054.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588114321231842,1.0,0.0,0.0,0.7407946586608887,0.7407987713813782,3.661753567030247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.39892578125,0.0,39.79836654663086,1895.4371337890625,0.0,395.3681335449219,0.2841626703739166,1.0,0.0,3.0,1.0,0.0
12335340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.574866533279419,0.2275347709655761,0.2187923640012741,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340209960937,0.6381217241287231,0.311441957950592,0.2167380452156067,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.6290662288665771,0.2968912422657013,0.2185316085815429,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.6111193895339966,0.2700326442718506,0.2706114053726196,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.5177119374275208,0.1723409444093704,0.8458139896392822,286.9340515136719,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0627746582031,286.9393005371094,1.0,0.6345328688621521,1.0,1.0,0.0,1.0,-2.236789464950561,2.236785650253296,4.021947006549453e-06,1.7258515357971191,0.4075514078140259,0.4075514078140259,0.0,412.0916748046875,410.0,10109.8173828125,-0.0,2208.9208984375,1.0,283.1499938964844,286.6170654296875,290.6951904296875,291.4505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18889.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429877400398254,1.0,0.0,0.0,0.6882426142692566,0.6882466673851013,3.1606514738768965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.5234375,0.0,35.473716735839844,1895.4371337890625,0.0,359.3539733886719,0.2765739858150482,1.0,0.0,3.0,1.0,0.0
12335400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.574866533279419,0.2275347709655761,0.2187923640012741,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340209960937,0.6381217241287231,0.311441957950592,0.2167380452156067,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.6290662288665771,0.2968912422657013,0.2185316085815429,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.6111193895339966,0.2700326442718506,0.2706114053726196,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.5177119374275208,0.1723409444093704,0.8458139896392822,286.9340515136719,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0627746582031,286.9393005371094,1.0,0.6345328688621521,1.0,1.0,0.0,1.0,-2.236789464950561,2.236785650253296,4.021947006549453e-06,1.7258515357971191,0.4075514078140259,0.4075514078140259,0.0,412.0916748046875,410.0,10109.8173828125,-0.0,2208.9208984375,1.0,283.1499938964844,286.6170654296875,290.6951904296875,291.4505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18889.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429877400398254,1.0,0.0,0.0,0.6882426142692566,0.6882466673851013,3.1606514738768965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.5234375,0.0,35.473716735839844,1895.4371337890625,0.0,359.3539733886719,0.2765739858150482,1.0,0.0,3.0,1.0,0.0
12335460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.5738586783409119,0.2265668958425521,0.2179367989301681,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.6370744109153748,0.3098713457584381,0.2157114297151565,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.6281311511993408,0.2955206334590912,0.2175870090723037,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.6098678708076477,0.2684784829616546,0.2691607773303985,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.516558825969696,0.1713232845067978,0.8413220047950745,287.0293273925781,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0635986328125,287.0345153808594,1.0,0.6335147023200989,1.0,1.0,0.0,1.0,-2.2257275581359863,2.2257235050201416,3.982351699960418e-06,1.7172298431396484,0.388951689004898,0.388951689004898,0.0,412.0873107910156,410.0,9680.2587890625,-0.0,2191.673583984375,1.0,283.1499938964844,286.7180480957031,290.6862487792969,291.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18781.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278403222560882,1.0,0.0,0.0,0.6401491165161133,0.6401530504226685,2.7343604713792047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.2822265625,0.0,31.85727882385254,1895.4371337890625,0.0,327.7659606933594,0.2699438631534576,1.0,0.0,3.0,1.0,0.0
12335520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.5738586783409119,0.2265668958425521,0.2179367989301681,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.6370744109153748,0.3098713457584381,0.2157114297151565,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.6281311511993408,0.2955206334590912,0.2175870090723037,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289306640625,0.6098678708076477,0.2684784829616546,0.2691607773303985,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274963378906,0.516558825969696,0.1713232845067978,0.8413220047950745,287.0293273925781,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0635986328125,287.0345153808594,1.0,0.6335147023200989,1.0,1.0,0.0,1.0,-2.2257275581359863,2.2257235050201416,3.982351699960418e-06,1.7172298431396484,0.388951689004898,0.388951689004898,0.0,412.0873107910156,410.0,9680.2587890625,-0.0,2191.673583984375,1.0,283.1499938964844,286.7180480957031,290.6862487792969,291.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18781.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278403222560882,1.0,0.0,0.0,0.6401491165161133,0.6401530504226685,2.7343604713792047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.2822265625,0.0,31.85727882385254,1895.4371337890625,0.0,327.7659606933594,0.2699438631534576,1.0,0.0,3.0,1.0,0.0
12335580,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224060058594,0.5728469491004944,0.2255980372428894,0.2170821130275726,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12322998046875,0.6360277533531189,0.3083003461360931,0.2146857529878616,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.6271941065788269,0.2941500842571258,0.2166438102722168,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228942871094,0.6085995435714722,0.2669168412685394,0.2677046060562134,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.5154006481170654,0.1702977567911148,0.8368001580238342,287.123291015625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0643005371094,287.1284484863281,1.0,0.6324971318244934,1.0,1.0,0.0,1.0,-2.214627504348755,2.21462345123291,3.942830062442226e-06,1.7085785865783691,0.3703785836696625,0.3703785836696625,0.0,412.0863037109375,410.0,9256.9599609375,-0.0,2174.474365234375,1.0,283.1499938964844,286.81597900390625,290.67657470703125,291.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18691.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132638573646545,1.0,0.0,0.0,0.5955100655555725,0.5955139398574829,2.366310347667877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.6318359375,0.0,28.73111343383789,1895.4371337890625,0.0,299.6435546875,0.2640612125396728,1.0,0.0,3.0,1.0,0.0
12335640,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224060058594,0.5728469491004944,0.2255980372428894,0.2170821130275726,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12322998046875,0.6360277533531189,0.3083003461360931,0.2146857529878616,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.6271941065788269,0.2941500842571258,0.2166438102722168,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228942871094,0.6085995435714722,0.2669168412685394,0.2677046060562134,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.5154006481170654,0.1702977567911148,0.8368001580238342,287.123291015625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0643005371094,287.1284484863281,1.0,0.6324971318244934,1.0,1.0,0.0,1.0,-2.214627504348755,2.21462345123291,3.942830062442226e-06,1.7085785865783691,0.3703785836696625,0.3703785836696625,0.0,412.0863037109375,410.0,9256.9599609375,-0.0,2174.474365234375,1.0,283.1499938964844,286.81597900390625,290.67657470703125,291.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18691.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132638573646545,1.0,0.0,0.0,0.5955100655555725,0.5955139398574829,2.366310347667877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.6318359375,0.0,28.73111343383789,1895.4371337890625,0.0,299.6435546875,0.2640612125396728,1.0,0.0,3.0,1.0,0.0
12335700,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.5723382830619812,0.2251126021146774,0.2166540026664734,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.169921875,0.6355035901069641,0.3075139224529266,0.2141724228858947,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697998046875,0.6267237663269043,0.293464183807373,0.2161718606948852,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695556640625,0.6079580187797546,0.26613250374794,0.2669733762741089,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1681213378906,0.5148186087608337,0.1697814315557479,0.8345239758491516,287.1699523925781,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0645751953125,287.17510986328125,1.0,0.6319878697395325,1.0,1.0,0.0,1.0,-2.2090532779693604,2.209049224853516,3.923062195099192e-06,1.7042338848114014,0.3611022233963012,0.3611022233963012,0.0,412.0873718261719,410.0,9047.6708984375,-0.0,2165.878662109375,1.0,283.1499938964844,286.8640441894531,290.6709899902344,291.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,18650.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061057567596435,1.0,0.0,0.0,0.5743711590766907,0.5743749737739563,2.2012972777929466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.078125,0.0,27.320117950439453,1895.4371337890625,0.0,286.5365600585937,0.2613826096057892,1.0,0.0,3.0,1.0,0.0
12335760,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154846191406,0.5718276500701904,0.2246262282133102,0.216225191950798,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.634978711605072,0.3067265748977661,0.2136586010456085,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.6262519955635071,0.2927775979042053,0.215699553489685,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159729003906,0.6073113679885864,0.2653455734252929,0.2662398219108581,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21453857421875,0.5142344236373901,0.1692624688148498,0.8322367668151855,287.21636962890625,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.0648193359375,287.2214660644531,1.0,0.6314780712127686,1.0,1.0,0.0,1.0,-2.203460693359375,2.2034568786621094,3.903282959072385e-06,1.699874997138977,0.3518304824829101,0.3518304824829101,0.0,412.08929443359375,410.0,8840.0595703125,-0.0,2157.2822265625,1.0,283.1499938964844,286.9114685058594,290.66485595703125,291.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,18612.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989874124526977,1.0,0.0,0.0,0.5539785027503967,0.5539822578430176,2.0477608941860133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.0810546875,0.0,25.99883270263672,1895.4371337890625,0.0,273.9034729003906,0.2588638067245483,1.0,0.0,3.0,1.0,0.0
12335820,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.5707988739013672,0.2236490547657013,0.2153642773628235,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30816650390625,0.6339256763458252,0.3051473796367645,0.212628498673439,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.6253027319908142,0.2914001941680908,0.2147526443004608,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.606001615524292,0.2637624740600586,0.264764666557312,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.5130585432052612,0.1682155132293701,0.8276244401931763,287.3081970214844,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0651550292969,287.3132629394531,1.0,0.630455732345581,1.0,1.0,0.0,1.0,-2.192209959030152,2.1922061443328857,3.863653546432033e-06,1.6911059617996216,0.3332935571670532,0.3332935571670532,0.0,412.0959777832031,410.0,8430.2109375,-0.0,2140.069580078125,1.0,283.1499938964844,287.0042724609375,290.6510925292969,291.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,18541.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384787917137146,1.0,0.0,0.0,0.5153208374977112,0.5153245329856873,1.77193939521203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.896484375,0.0,23.59620475769043,1895.4371337890625,0.0,249.72732543945312,0.2542641758918762,1.0,0.0,3.0,1.0,0.0
12335880,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.5707988739013672,0.2236490547657013,0.2153642773628235,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30816650390625,0.6339256763458252,0.3051473796367645,0.212628498673439,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.6253027319908142,0.2914001941680908,0.2147526443004608,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.606001615524292,0.2637624740600586,0.264764666557312,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.5130585432052612,0.1682155132293701,0.8276244401931763,287.3081970214844,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0651550292969,287.3132629394531,1.0,0.630455732345581,1.0,1.0,0.0,1.0,-2.192209959030152,2.1922061443328857,3.863653546432033e-06,1.6911059617996216,0.3332935571670532,0.3332935571670532,0.0,412.0959777832031,410.0,8430.2109375,-0.0,2140.069580078125,1.0,283.1499938964844,287.0042724609375,290.6510925292969,291.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,18541.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384787917137146,1.0,0.0,0.0,0.5153208374977112,0.5153245329856873,1.77193939521203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.896484375,0.0,23.59620475769043,1895.4371337890625,0.0,249.72732543945312,0.2542641758918762,1.0,0.0,3.0,1.0,0.0
12335940,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977355957031,0.569756805896759,0.2226627916097641,0.214496299624443,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985595703125,0.6328656077384949,0.3035589456558227,0.2115930765867233,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.6243425607681274,0.2900131344795227,0.2138000726699829,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.398193359375,0.6046667098999023,0.2621635198593139,0.2632758021354675,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39678955078125,0.5118701457977295,0.1671541780233383,0.8229519128799438,287.3985900878906,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0653381347656,287.40362548828125,1.0,0.6294280290603638,1.0,1.0,0.0,1.0,-2.1808462142944336,2.180842161178589,3.823846327577485e-06,1.6822491884231567,0.3147525191307068,0.3147525191307068,0.0,412.1071166992188,410.0,8027.16650390625,-0.0,2122.797607421875,1.0,283.1499938964844,287.0941467285156,290.6355895996094,291.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18470.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705947995185852,1.0,0.0,0.0,0.4792235791683197,0.480586290359497,1.532391813441336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.356201171875,0.0,21.52401733398437,1895.4371337890625,0.0,226.64138793945312,0.2502279579639435,1.0,0.0,3.0,1.0,0.0
12336000,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977355957031,0.569756805896759,0.2226627916097641,0.214496299624443,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985595703125,0.6328656077384949,0.3035589456558227,0.2115930765867233,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.6243425607681274,0.2900131344795227,0.2138000726699829,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.398193359375,0.6046667098999023,0.2621635198593139,0.2632758021354675,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39678955078125,0.5118701457977295,0.1671541780233383,0.8229519128799438,287.3985900878906,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0653381347656,287.40362548828125,1.0,0.6294280290603638,1.0,1.0,0.0,1.0,-2.1808462142944336,2.180842161178589,3.823846327577485e-06,1.6822491884231567,0.3147525191307068,0.3147525191307068,0.0,412.1071166992188,410.0,8027.16650390625,-0.0,2122.797607421875,1.0,283.1499938964844,287.0941467285156,290.6355895996094,291.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18470.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705947995185852,1.0,0.0,0.0,0.4792235791683197,0.480586290359497,1.532391813441336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.356201171875,0.0,21.52401733398437,1895.4371337890625,0.0,226.64138793945312,0.2502279579639435,1.0,0.0,3.0,1.0,0.0
12336060,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897155761719,0.5687025785446167,0.2216717451810836,0.2136216908693313,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.6317986249923706,0.3019645810127258,0.2105522751808166,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4904479980469,0.623370885848999,0.2886199057102203,0.2128414362668991,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.6033061146736145,0.2605507969856262,0.2617722451686859,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.5106692910194397,0.1660799384117126,0.8182162642478943,287.4906005859375,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0653686523437,287.4958190917969,1.0,0.6283935308456421,1.0,1.0,0.0,1.0,-2.1693644523620605,2.169360637664795,3.783850843319669e-06,1.6733003854751587,0.2962506115436554,0.2962506115436554,0.0,412.1203918457031,410.0,7622.30029296875,-0.0,2105.451904296875,1.0,283.1499938964844,287.1832275390625,290.61993408203125,291.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18304.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356699526309967,1.0,0.0,0.0,0.4444408416748047,0.469923585653305,1.3180181390737289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.63037109375,0.0,20.596080780029297,1895.4371337890625,0.0,204.75811767578125,0.2474005073308944,1.0,0.0,3.0,1.0,0.0
12336120,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897155761719,0.5687025785446167,0.2216717451810836,0.2136216908693313,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.6317986249923706,0.3019645810127258,0.2105522751808166,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4904479980469,0.623370885848999,0.2886199057102203,0.2128414362668991,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.6033061146736145,0.2605507969856262,0.2617722451686859,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.5106692910194397,0.1660799384117126,0.8182162642478943,287.4906005859375,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0653686523437,287.4958190917969,1.0,0.6283935308456421,1.0,1.0,0.0,1.0,-2.1693644523620605,2.169360637664795,3.783850843319669e-06,1.6733003854751587,0.2962506115436554,0.2962506115436554,0.0,412.1203918457031,410.0,7622.30029296875,-0.0,2105.451904296875,1.0,283.1499938964844,287.1832275390625,290.61993408203125,291.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18304.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356699526309967,1.0,0.0,0.0,0.4444408416748047,0.469923585653305,1.3180181390737289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.63037109375,0.0,20.596080780029297,1895.4371337890625,0.0,204.75811767578125,0.2474005073308944,1.0,0.0,3.0,1.0,0.0
12336180,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.5676496624946594,0.2206838279962539,0.212750107049942,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.6307326555252075,0.3003717362880707,0.2095124572515487,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.6223962306976318,0.2872284352779388,0.2118841409683227,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.6019286513328552,0.2589305937290191,0.260261595249176,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799255371094,0.5094643831253052,0.1649975776672363,0.8134430050849915,287.5816955566406,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0653381347656,287.586669921875,1.0,0.62735515832901,1.0,1.0,0.0,1.0,-2.157835960388184,2.157832384109497,3.7439208426803816e-06,1.6643158197402954,0.2777804732322693,0.2777804732322693,0.0,412.1285400390625,410.0,7229.4853515625,-0.0,2088.11572265625,1.0,283.1499938964844,287.2710876464844,290.6022644042969,291.1484680175781,293.1499938964844,293.1499938964844,283.1499938964844,18167.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432078659534454,1.0,0.0,0.0,0.4124757647514343,0.4761654436588287,1.1352470075109976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.2529296875,0.0,20.53280639648437,1895.4371337890625,0.0,183.8857879638672,0.2458868473768234,1.0,0.0,3.0,1.0,0.0
12336240,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.5676496624946594,0.2206838279962539,0.212750107049942,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.6307326555252075,0.3003717362880707,0.2095124572515487,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.6223962306976318,0.2872284352779388,0.2118841409683227,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.6019286513328552,0.2589305937290191,0.260261595249176,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799255371094,0.5094643831253052,0.1649975776672363,0.8134430050849915,287.5816955566406,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0653381347656,287.586669921875,1.0,0.62735515832901,1.0,1.0,0.0,1.0,-2.157835960388184,2.157832384109497,3.7439208426803816e-06,1.6643158197402954,0.2777804732322693,0.2777804732322693,0.0,412.1285400390625,410.0,7229.4853515625,-0.0,2088.11572265625,1.0,283.1499938964844,287.2710876464844,290.6022644042969,291.1484680175781,293.1499938964844,293.1499938964844,283.1499938964844,18167.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432078659534454,1.0,0.0,0.0,0.4124757647514343,0.4761654436588287,1.1352470075109976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.2529296875,0.0,20.53280639648437,1895.4371337890625,0.0,183.8857879638672,0.2458868473768234,1.0,0.0,3.0,1.0,0.0
12336300,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241149902344,0.5671170949935913,0.2201827019453048,0.2123108953237533,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.6301959753036499,0.299568772315979,0.208990141749382,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.6219028830528259,0.286525160074234,0.2114025354385376,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.6012288928031921,0.2581111490726471,0.2594999670982361,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.5088565349578857,0.1644489020109176,0.8110314011573792,287.6249084472656,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0652160644531,287.62969970703125,1.0,0.6268336772918701,1.0,1.0,0.0,1.0,-2.15202260017395,2.152018785476685,3.723872850969201e-06,1.6597861051559448,0.2685166895389557,0.2685166895389557,0.0,412.1350402832031,410.0,7039.9921875,-0.0,2079.419677734375,1.0,283.1499938964844,287.31268310546875,290.5919189453125,291.1243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18133.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364723324775696,1.0,0.0,0.0,0.3976829349994659,0.4791178405284881,1.0552810181252426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.09228515625,0.0,20.53759384155273,1895.4371337890625,0.0,173.51174926757812,0.2453587502241134,1.0,0.0,3.0,1.0,0.0
12336360,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658630371094,0.5665742754936218,0.2196722775697708,0.2118648290634155,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665954589844,0.6296527981758118,0.2987570464611053,0.2084631919860839,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.6214011907577515,0.2858124077320099,0.2109154760837555,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.666259765625,0.6005172729492188,0.2572815716266632,0.2587302625179291,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.5082411170005798,0.1638923287391662,0.8085899949073792,287.6666259765625,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0650329589844,287.6712951660156,1.0,0.6263089776039124,1.0,1.0,0.0,1.0,-2.1461410522460938,2.146137237548828,3.703650008901605e-06,1.655203938484192,0.2592220902442932,0.2592220902442932,0.0,412.1460266113281,410.0,6854.31103515625,-0.0,2070.6630859375,1.0,283.1499938964844,287.3525390625,290.5807189941406,291.099609375,293.1499938964844,293.1499938964844,283.1499938964844,18115.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297219574451446,1.0,0.0,0.0,0.3835185468196869,0.4813153743743896,9.82303127727846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.00830078125,0.0,20.527868270874023,1895.4371337890625,0.0,163.0970458984375,0.2448953092098236,1.0,0.0,3.0,1.0,0.0
