time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.5654497146606445,0.2186184376478195,0.2109454870223999,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.6285408139228821,0.2971010506153106,0.2073898315429687,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.6203665137290955,0.2843538224697113,0.2099200934171676,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.5990511178970337,0.255586564540863,0.2571596205234527,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.5069808959960938,0.1627508997917175,0.8035915493965149,287.7464599609375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0644226074219,287.7508850097656,1.0,0.6252449750900269,1.0,1.0,0.0,1.0,-2.1341099739074707,2.134106159210205,3.662470135168405e-06,1.6458323001861572,0.240519568324089,0.240519568324089,0.0,412.1824645996094,410.0,6492.73486328125,-0.0,2052.881103515625,1.0,283.1499938964844,287.428466796875,290.5564270019531,291.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,18099.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162249624729156,1.0,0.0,0.0,0.3566992878913879,0.483959436416626,8.597734968418536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.84716796875,0.0,20.463930130004883,1895.4371337890625,0.0,142.0736846923828,0.2440575659275055,1.0,0.0,3.0,1.0,0.0
12336480,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457580566406,0.5654497146606445,0.2186184376478195,0.2109454870223999,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.6285408139228821,0.2971010506153106,0.2073898315429687,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.6203665137290955,0.2843538224697113,0.2099200934171676,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.5990511178970337,0.255586564540863,0.2571596205234527,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.5069808959960938,0.1627508997917175,0.8035915493965149,287.7464599609375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0644226074219,287.7508850097656,1.0,0.6252449750900269,1.0,1.0,0.0,1.0,-2.1341099739074707,2.134106159210205,3.662470135168405e-06,1.6458323001861572,0.240519568324089,0.240519568324089,0.0,412.1824645996094,410.0,6492.73486328125,-0.0,2052.881103515625,1.0,283.1499938964844,287.428466796875,290.5564270019531,291.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,18099.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162249624729156,1.0,0.0,0.0,0.3566992878913879,0.483959436416626,8.597734968418536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.84716796875,0.0,20.463930130004883,1895.4371337890625,0.0,142.0736846923828,0.2440575659275055,1.0,0.0,3.0,1.0,0.0
12336540,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.5642688274383545,0.2175176441669464,0.2099855989217758,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82208251953125,0.6273902058601379,0.2953968048095703,0.2062861323356628,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219909667969,0.6192852854728699,0.2828468084335327,0.2088924497365951,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.5975229740142822,0.2538401186466217,0.2555421888828277,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.5056764483451843,0.1615674793720245,0.7984143495559692,287.8221130371094,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0634765625,287.8263244628906,1.0,0.6241552233695984,1.0,1.0,0.0,1.0,-2.121668577194214,2.121665000915528,3.620148845584481e-06,1.6361421346664429,0.2216311693191528,0.2216311693191528,0.0,412.2344970703125,410.0,6143.1826171875,-0.0,2034.6549072265625,1.0,283.1499938964844,287.5013427734375,290.52984619140625,290.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18092.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028624951839447,1.0,0.0,0.0,0.3315598964691162,0.4852184355258941,7.628130127557142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.4166259765625,0.0,20.363399505615234,1895.4371337890625,0.0,120.75841522216795,0.2432805597782135,1.0,0.0,3.0,1.0,0.0
12336600,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.5642688274383545,0.2175176441669464,0.2099855989217758,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82208251953125,0.6273902058601379,0.2953968048095703,0.2062861323356628,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219909667969,0.6192852854728699,0.2828468084335327,0.2088924497365951,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.5975229740142822,0.2538401186466217,0.2555421888828277,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.5056764483451843,0.1615674793720245,0.7984143495559692,287.8221130371094,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0634765625,287.8263244628906,1.0,0.6241552233695984,1.0,1.0,0.0,1.0,-2.121668577194214,2.121665000915528,3.620148845584481e-06,1.6361421346664429,0.2216311693191528,0.2216311693191528,0.0,412.2344970703125,410.0,6143.1826171875,-0.0,2034.6549072265625,1.0,283.1499938964844,287.5013427734375,290.52984619140625,290.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18092.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028624951839447,1.0,0.0,0.0,0.3315598964691162,0.4852184355258941,7.628130127557142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.4166259765625,0.0,20.363399505615234,1895.4371337890625,0.0,120.75841522216795,0.2432805597782135,1.0,0.0,3.0,1.0,0.0
12336660,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.5630302429199219,0.2163678109645843,0.2089831084012985,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.6261985898017883,0.2936411798000335,0.205149620771408,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89361572265625,0.6181544065475464,0.2812889516353607,0.2078304141759872,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934020996094,0.5959308743476868,0.2520402371883392,0.2538756728172302,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89227294921875,0.5043256282806396,0.160339206457138,0.7930431365966797,287.8937072753906,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0622253417969,287.897705078125,1.0,0.6230348348617554,1.0,1.0,0.0,1.0,-2.1087865829467773,2.108783006668091,3.5766099699685583e-06,1.626109957695007,0.202513501048088,0.202513501048088,0.0,412.2969665527344,410.0,5805.66552734375,-0.0,2015.9312744140625,1.0,283.1499938964844,287.572998046875,290.52020263671875,290.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18086.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925319373607635,1.0,0.0,0.0,0.3078927099704742,0.4858797192573547,6.834399268740299e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.91259765625,0.0,20.25152587890625,1895.4371337890625,0.0,92.0749969482422,0.2425527572631836,1.0,0.0,3.0,1.0,0.0
12336720,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.5630302429199219,0.2163678109645843,0.2089831084012985,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.6261985898017883,0.2936411798000335,0.205149620771408,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89361572265625,0.6181544065475464,0.2812889516353607,0.2078304141759872,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934020996094,0.5959308743476868,0.2520402371883392,0.2538756728172302,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89227294921875,0.5043256282806396,0.160339206457138,0.7930431365966797,287.8937072753906,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0622253417969,287.897705078125,1.0,0.6230348348617554,1.0,1.0,0.0,1.0,-2.1087865829467773,2.108783006668091,3.5766099699685583e-06,1.626109957695007,0.202513501048088,0.202513501048088,0.0,412.2969665527344,410.0,5805.66552734375,-0.0,2015.9312744140625,1.0,283.1499938964844,287.572998046875,290.52020263671875,290.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18086.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925319373607635,1.0,0.0,0.0,0.3078927099704742,0.4858797192573547,6.834399268740299e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.91259765625,0.0,20.25152587890625,1895.4371337890625,0.0,92.0749969482422,0.2425527572631836,1.0,0.0,3.0,1.0,0.0
12336780,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9604797363281,0.5617313385009766,0.2151657491922378,0.2079353481531143,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610595703125,0.6249626874923706,0.2918304204940796,0.2039779722690582,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96099853515625,0.6169695258140564,0.2796767055988312,0.206731840968132,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9607849121094,0.5942718982696533,0.2501841187477112,0.2521576285362243,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9597473144531,0.5029259920120239,0.1590633243322372,0.7874653339385986,287.9610900878906,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0606689453125,287.9648742675781,1.0,0.6218804121017456,1.0,1.0,0.0,1.0,-2.0954363346099854,2.095432758331299,3.5317900710651884e-06,1.6157138347625732,0.1831188201904297,0.1831188201904297,0.0,412.3670959472656,410.0,5480.5830078125,-0.0,1996.670654296875,1.0,283.1499938964844,287.6445617675781,290.5245666503906,290.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,18079.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918563187122345,1.0,0.0,0.0,0.2855780124664306,0.4863131940364837,6.1633640413560906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.10595703125,0.0,20.141788482666016,1895.4371337890625,0.0,88.01460266113281,0.2418780773878097,1.0,0.0,3.0,1.0,0.0
12336840,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9604797363281,0.5617313385009766,0.2151657491922378,0.2079353481531143,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610595703125,0.6249626874923706,0.2918304204940796,0.2039779722690582,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96099853515625,0.6169695258140564,0.2796767055988312,0.206731840968132,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9607849121094,0.5942718982696533,0.2501841187477112,0.2521576285362243,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9597473144531,0.5029259920120239,0.1590633243322372,0.7874653339385986,287.9610900878906,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0606689453125,287.9648742675781,1.0,0.6218804121017456,1.0,1.0,0.0,1.0,-2.0954363346099854,2.095432758331299,3.5317900710651884e-06,1.6157138347625732,0.1831188201904297,0.1831188201904297,0.0,412.3670959472656,410.0,5480.5830078125,-0.0,1996.670654296875,1.0,283.1499938964844,287.6445617675781,290.5245666503906,290.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,18079.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918563187122345,1.0,0.0,0.0,0.2855780124664306,0.4863131940364837,6.1633640413560906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.10595703125,0.0,20.141788482666016,1895.4371337890625,0.0,88.01460266113281,0.2418780773878097,1.0,0.0,3.0,1.0,0.0
12336900,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925842285156,0.5610576868057251,0.2145436853170395,0.2073931992053985,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.6243265271186829,0.2909027338027954,0.2033779025077819,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930725097656,0.6163545846939087,0.2788484692573547,0.2061676681041717,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928894042969,0.5934157967567444,0.2492336332798004,0.2512780129909515,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.5022066235542297,0.1584063172340393,0.7845936417579651,287.9931640625,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.05975341796875,287.996826171875,1.0,0.6212892532348633,1.0,1.0,0.0,1.0,-2.0885729789733887,2.088569402694702,3.508866939228028e-06,1.6103694438934326,0.1733008623123169,0.1733008623123169,0.0,412.40472412109375,410.0,5322.7783203125,-0.0,1986.822998046875,1.0,283.1499938964844,287.6806030273437,290.509521484375,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18076.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291678249835968,1.0,0.0,0.0,0.2748972773551941,0.4864956736564636,5.862980323456668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1725.6527099609375,0.0,20.08960151672364,1895.4371337890625,0.0,86.92522430419922,0.2415613681077957,1.0,0.0,3.0,1.0,0.0
12336960,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235595703125,0.5603671073913574,0.2139068841934204,0.2068382203578949,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.6236773133277893,0.2899594008922577,0.202767789363861,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240478515625,0.6157234311103821,0.2780046761035919,0.2055929750204086,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.5925411581993103,0.2482675313949585,0.2503840327262878,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228576660156,0.501473605632782,0.1577360332012176,0.7816640734672546,288.0241394042969,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0588073730469,288.0276794433594,1.0,0.620688259601593,1.0,1.0,0.0,1.0,-2.0815775394439697,2.081573963165283,3.485586830720422e-06,1.6049224138259888,0.1633937358856201,0.1633937358856201,0.0,412.4439392089844,410.0,5168.1376953125,-0.0,1976.8232421875,1.0,283.1499938964844,287.7169189453125,290.48956298828125,290.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,18073.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291217178106308,1.0,0.0,0.0,0.2645199000835418,0.4866698384284973,5.581930917486488e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1672.94384765625,0.0,20.0396671295166,1895.4371337890625,0.0,84.0805435180664,0.2412582784891128,1.0,0.0,3.0,1.0,0.0
12337020,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.082275390625,0.558933436870575,0.2125876396894455,0.2056884616613388,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.082763671875,0.622337281703949,0.2880238890647888,0.201516255736351,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08270263671875,0.6144087910652161,0.2762687504291534,0.2044108659029007,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.5907341837882996,0.2462871968746185,0.2485518008470535,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.08160400390625,0.4999648630619049,0.1563544273376464,0.7756259441375732,288.0827941894531,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.056640625,288.0860900878906,1.0,0.6194556951522827,1.0,1.0,0.0,1.0,-2.0671775341033936,2.067174196243286,3.437930217842222e-06,1.5937103033065796,0.1432889252901077,0.1432889252901077,0.0,412.5265808105469,410.0,4868.3095703125,-0.0,1956.353271484375,1.0,283.1499938964844,287.7907409667969,290.44586181640625,290.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18066.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899651825428009,1.0,0.0,0.0,0.2446388751268386,0.4870186746120453,5.068950148512385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1570.4130859375,0.0,19.947132110595703,1895.4371337890625,0.0,76.27845764160156,0.2406915724277496,1.0,0.0,3.0,1.0,0.0
12337080,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.082275390625,0.558933436870575,0.2125876396894455,0.2056884616613388,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.082763671875,0.622337281703949,0.2880238890647888,0.201516255736351,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08270263671875,0.6144087910652161,0.2762687504291534,0.2044108659029007,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.5907341837882996,0.2462871968746185,0.2485518008470535,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.08160400390625,0.4999648630619049,0.1563544273376464,0.7756259441375732,288.0827941894531,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.056640625,288.0860900878906,1.0,0.6194556951522827,1.0,1.0,0.0,1.0,-2.0671775341033936,2.067174196243286,3.437930217842222e-06,1.5937103033065796,0.1432889252901077,0.1432889252901077,0.0,412.5265808105469,410.0,4868.3095703125,-0.0,1956.353271484375,1.0,283.1499938964844,287.7907409667969,290.44586181640625,290.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18066.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899651825428009,1.0,0.0,0.0,0.2446388751268386,0.4870186746120453,5.068950148512385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1570.4130859375,0.0,19.947132110595703,1895.4371337890625,0.0,76.27845764160156,0.2406915724277496,1.0,0.0,3.0,1.0,0.0
12337140,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.5574267506599426,0.0,0.204483151435852,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.620936930179596,0.0,0.2002208232879638,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.6130177974700928,0.0,0.2031829059123993,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.5888468623161316,0.0,0.2466579973697662,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.4983962774276733,0.0,0.7693391442298889,288.1371459960937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05419921875,288.1402282714844,0.0,0.0,1.0,1.0,0.0,1.0,-2.052208185195923,2.0522048473358154,3.3887663448695093e-06,1.582054853439331,0.0,0.0,0.0,412.6141052246094,60.0,4580.83203125,-0.0,1935.2318115234373,0.0,283.1499938964844,287.86651611328125,290.3993835449219,290.75164794921875,293.1499938964844,293.1499938964844,278.1499938964844,18061.123046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2258665263652801,0.4873858988285064,4.610262394066922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864376068115234,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.5574267506599426,0.0,0.204483151435852,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.620936930179596,0.0,0.2002208232879638,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.6130177974700928,0.0,0.2031829059123993,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.5888468623161316,0.0,0.2466579973697662,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.4983962774276733,0.0,0.7693391442298889,288.1371459960937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05419921875,288.1402282714844,0.0,0.0,1.0,1.0,0.0,1.0,-2.052208185195923,2.0522048473358154,3.3887663448695093e-06,1.582054853439331,0.0,0.0,0.0,412.6141052246094,60.0,4580.83203125,-0.0,1935.2318115234373,0.0,283.1499938964844,287.86651611328125,290.3993835449219,290.75164794921875,293.1499938964844,293.1499938964844,278.1499938964844,18061.123046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2258665263652801,0.4873858988285064,4.610262394066922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864376068115234,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951599121094,0.0,0.0,0.0008383259410038,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962585449219,0.3576875030994415,0.0,0.0006179593037813,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.3576875030994415,0.0,0.0006520322058349,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.3576875030994415,0.0,0.0008827981655485,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,0.0041876104660332,288.2076110839844,294.1499938964844,290.3147277832031,287.3800354003906,290.343994140625,296.6351928710937,287.0295104980469,0.0,0.0,0.7914884686470032,0.7914884686470032,0.208511546254158,1.0,-0.0089635206386446,0.0090226922184228,-5.917110684094951e-05,-0.0112521583214402,0.0,0.0,0.0,-0.0471240170300006,60.0,910.2556762695312,-0.0,-5.441537268779939e-06,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,5.25033101439476e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9852896955666338e-15,1.3598526974335343e-14,7.391603558830027e-21,6.661324963852522e-11,6.661315943290447e-11,9.210673326134703e-17,0.0,0.0,-0.0,0.0,0.0,1.4711710582271136e-24,8.245408077997325e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0007865807856433,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,0.0007611695909872,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,0.0007735427934676,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,0.0009428985649719,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19195556640625,0.0,0.0,0.003005732782185,288.203369140625,294.1499938964844,290.2825012207031,287.3567199707031,290.3403015136719,296.0482482910156,286.43243408203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007599655073136,0.0077260239049792,-0.000126368671772,-0.0120491487905383,0.0,0.0,0.0,-0.0405068285763263,60.0,358.9126281738281,-0.0,-4.273007107258309e-06,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.908673916183157e-29,6.143309669894531e-29,3.9100542059798676e-32,5.178868213763343e-18,5.1751942910726895e-18,3.6740026622174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,0.0001143949266406,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,8.934135985327885e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,9.344835416413844e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,0.000123633275507,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903381347656,0.0,0.0,0.0005458804080262,288.20037841796875,294.1499938964844,290.2490539550781,287.3324279785156,290.3385009765625,295.2623291015625,286.2253723144531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012061881134286,0.0030406592413783,-0.0018344711279496,-0.0159970484673976,0.0,0.0,0.0,-0.0083559276536107,60.0,136.13189697265625,-0.0,-9.919105536937425e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16483904809279e-42,9.883358068882936e-42,2.2869190937781015e-42,6.921638147309895e-21,5.5490551092971056e-21,1.3725833409353777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,9.605895320419222e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.0,0.0,7.102324161678553e-05,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19219970703125,0.0,0.0,7.490383723052219e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,0.0001012905340758,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,0.0004787400539498,288.1990661621094,294.1499938964844,290.2157897949219,287.3081970214844,290.3375244140625,294.5175170898437,286.180908203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010231076739728,0.0008032459300011,0.0002198617294197,-0.0181680582463741,0.0,0.0,0.0,-0.0083520002663135,60.0,51.54217529296875,-0.0,-7.13663368401285e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0828566215145976e-44,-3.783505853677006e-44,-1.9618178500547441e-44,9.614085999569426e-21,5.010564973389704e-21,4.603521026179723e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.523228072794154e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.02014658600092e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,7.40714167477563e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,0.0001002858043648,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0004756921844091,288.1976928710937,294.1499938964844,290.1827087402344,287.28399658203125,290.3362731933594,293.8780822753906,286.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147205321118,3.598171716134857e-08,0.0010146845597773,-0.0189301427453756,0.0,0.0,0.0,-0.008574622683227,60.0,20.429765701293945,-0.0,-7.021795056516569e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.90140767001586e-21,4.953099750727493e-21,4.948307515391584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,9.521150059299543e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883850097656,0.0,0.0,7.018380711087957e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,7.405316864605993e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0001002624412649,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.000475600361824,288.1961975097656,294.1499938964844,290.1498413085937,287.2598876953125,290.334716796875,293.3294372558594,286.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146161075681,7.573829563511936e-09,0.0010146085405722,-0.0188913885504007,0.0,0.0,0.0,-0.0085670454427599,60.0,9.191802024841309,-0.0,-7.018801539970809e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904747088621615e-21,4.952430089860495e-21,4.952316998761122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,9.518667502561584e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,7.016544986981899e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,7.40338145988062e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,0.0001002362623694,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0004754766414407,288.1929016113281,294.1499938964844,290.0847473144531,287.2118835449219,290.330810546875,292.4517517089844,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.48142147064209,-0.0,-7.01511808642863e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904827867978311e-21,4.952413530092372e-21,4.952413933989156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,9.518667502561584e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,7.016544986981899e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,7.40338145988062e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,0.0001002362623694,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0004754766414407,288.1929016113281,294.1499938964844,290.0847473144531,287.2118835449219,290.330810546875,292.4517517089844,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.48142147064209,-0.0,-7.01511808642863e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904827867978311e-21,4.952413530092372e-21,4.952413933989156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.51611073105596e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,7.014659786364064e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,7.401392940664664e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,0.0001002093413262,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0004753489338327,288.189208984375,294.1499938964844,290.0204772949219,287.1641845703125,290.3258056640625,291.79888916015625,286.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.6883411407470703,-0.0,-7.011324498762407e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.952413126195589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.51611073105596e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,7.014659786364064e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,7.401392940664664e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,0.0001002093413262,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0004753489338327,288.189208984375,294.1499938964844,290.0204772949219,287.1641845703125,290.3258056640625,291.79888916015625,286.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.6883411407470703,-0.0,-7.011324498762407e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.952413126195589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,9.5134942966979e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,7.012730930000544e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,7.399357855319977e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0001001817799988,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,0.0004752181994263,288.1851501464844,294.1499938964844,289.95709228515625,287.1167907714844,290.3197631835937,291.3082580566406,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.502884149551392,-0.0,-7.007443514339684e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,9.5134942966979e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,7.012730930000544e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,7.399357855319977e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,0.0001001817799988,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,0.0004752181994263,288.1851501464844,294.1499938964844,289.95709228515625,287.1167907714844,290.3197631835937,291.3082580566406,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.502884149551392,-0.0,-7.007443514339684e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.510850213700904e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,7.010781700955704e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796264648437,0.0,0.0,7.397301669698209e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,0.000100153934909,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,0.0004750861553475,288.1807556152344,294.1499938964844,289.8945617675781,287.0697937011719,290.31268310546875,290.9349670410156,286.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.399062156677246,-0.0,-7.003524160609231e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.510850213700904e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,7.010781700955704e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796264648437,0.0,0.0,7.397301669698209e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,0.000100153934909,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,0.0004750861553475,288.1807556152344,294.1499938964844,289.8945617675781,287.0697937011719,290.31268310546875,290.9349670410156,286.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.399062156677246,-0.0,-7.003524160609231e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,9.509528172202408e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,7.009807450231165e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,7.396274304483086e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0001001400160021,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,0.00047502014786,288.1784362792969,294.1499938964844,289.8636474609375,287.04644775390625,290.30877685546875,290.78192138671875,286.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.353675365447998,-0.0,-7.001565194286742e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,9.508214134257288e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,7.008838292676955e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,7.395252032438293e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.0001001261771307,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,0.0004749544605147,288.1760559082031,294.1499938964844,289.8329467773437,287.023193359375,290.3046264648437,290.6468811035156,286.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.310145139694214,-0.0,-6.999617596648022e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,9.505628986516967e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,7.006932719377801e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.0,0.0,7.393241685349494e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,0.0001000989504973,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,0.0004748253559228,288.17108154296875,294.1499938964844,289.7722473144531,286.9769897460937,290.29559326171875,290.4205627441406,286.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.226868391036988,-0.0,-6.995788481845011e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,9.505628986516967e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,7.006932719377801e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.0,0.0,7.393241685349494e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,0.0001000989504973,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,0.0004748253559228,288.17108154296875,294.1499938964844,289.7722473144531,286.9769897460937,290.29559326171875,290.4205627441406,286.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.226868391036988,-0.0,-6.995788481845011e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.503139881417157e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674499511719,0.0,0.0,7.005097722867504e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,7.391306280624121e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.000100072742498,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0004747010534629,288.1658630371094,294.1499938964844,289.7125244140625,286.9312744140625,290.2856750488281,290.2395324707031,286.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1477062702178955,-0.0,-6.992101475589152e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,9.503139881417157e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674499511719,0.0,0.0,7.005097722867504e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,7.391306280624121e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.000100072742498,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0004747010534629,288.1658630371094,294.1499938964844,289.7125244140625,286.9312744140625,290.2856750488281,290.2395324707031,286.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1477062702178955,-0.0,-6.992101475589152e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.50077155721374e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.0033514930401e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,7.38946400815621e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,0.0001000478005153,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.0004745827172882,288.1604309082031,294.1499938964844,289.6537475585937,286.88604736328125,290.2748718261719,290.0915222167969,286.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.0721890926361084,-0.0,-6.98859281555997e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
