time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.50077155721374e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,7.0033514930401e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,7.38946400815621e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,0.0001000478005153,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.0004745827172882,288.1604309082031,294.1499938964844,289.6537475585937,286.88604736328125,290.2748718261719,290.0915222167969,286.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.0721890926361084,-0.0,-6.98859281555997e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.498518920736387e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.001691119512543e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,7.387712685158476e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,0.0001000240736175,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589050292969,0.0,0.0,0.0004744702018797,288.15478515625,294.1499938964844,289.5959777832031,286.8413391113281,290.2632141113281,289.9677734375,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0000340938568115,-0.0,-6.985255396330103e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.498518920736387e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.001691119512543e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,7.387712685158476e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,0.0001000240736175,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589050292969,0.0,0.0,0.0004744702018797,288.15478515625,294.1499938964844,289.5959777832031,286.8413391113281,290.2632141113281,289.9677734375,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0000340938568115,-0.0,-6.985255396330103e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,9.49743262026459e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,7.000890036579221e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,7.38686794647947e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,0.0001000126430881,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,0.0004744159814435,288.1518859863281,294.1499938964844,289.56744384765625,286.8191833496094,290.257080078125,289.9129638671875,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.9651422500610352,-0.0,-6.983646727576345e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,9.496371785644442e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,7.000107871135697e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,7.386042852886021e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001000014672172,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,0.0004743629542645,288.1489562988281,294.1499938964844,289.5391845703125,286.79718017578125,290.250732421875,289.86199951171875,286.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9310057163238523,-0.0,-6.982075007044841e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,9.494316327618436e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,6.998593016760424e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,7.384444324998185e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.99798212433234e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0004742603050544,288.1429443359375,294.1499938964844,289.48345947265625,286.7536315917969,290.23748779296875,289.7695617675781,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.864901661872864,-0.0,-6.979030331422109e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,9.494316327618436e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,6.998593016760424e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,7.384444324998185e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.99798212433234e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0004742603050544,288.1429443359375,294.1499938964844,289.48345947265625,286.7536315917969,290.23748779296875,289.7695617675781,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.864901661872864,-0.0,-6.979030331422109e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.49233799474314e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,6.997134914854541e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,7.382906187558547e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.995899017667398e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,0.00047416149755,288.1368103027344,294.1499938964844,289.4288024902344,286.7106628417969,290.2234802246094,289.6872253417969,286.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8015509843826287,-0.0,-6.976100053179837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.49233799474314e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,6.997134914854541e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,7.382906187558547e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.995899017667398e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,0.00047416149755,288.1368103027344,294.1499938964844,289.4288024902344,286.7106628417969,290.2234802246094,289.6872253417969,286.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8015509843826287,-0.0,-6.976100053179837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.490422235103324e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,6.995721923885867e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,7.381416071439162e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,9.993880667025223e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0004740657750517,288.1305236816406,294.1499938964844,289.37518310546875,286.6683349609375,290.208740234375,289.61248779296875,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7407883405685425,-0.0,-6.97326214549321e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.490422235103324e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,6.995721923885867e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,7.381416071439162e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,9.993880667025223e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0004740657750517,288.1305236816406,294.1499938964844,289.37518310546875,286.6683349609375,290.208740234375,289.61248779296875,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7407883405685425,-0.0,-6.97326214549321e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,9.48855304159224e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,6.994344585109502e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,7.37996306270361e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,9.991913248086348e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0004739724390674,288.1241149902344,294.1499938964844,289.3226928710937,286.626708984375,290.193359375,289.5436096191406,286.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6824793815612793,-0.0,-6.970493870994687e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,9.48855304159224e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,6.994344585109502e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,7.37996306270361e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,9.991913248086348e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0004739724390674,288.1241149902344,294.1499938964844,289.3226928710937,286.626708984375,290.193359375,289.5436096191406,286.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6824793815612793,-0.0,-6.970493870994687e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,9.487632632954046e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,6.993665738264099e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,7.379247108474374e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.990943362936378e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0004739264550153,288.1208801269531,294.1499938964844,289.2968444824219,286.60614013671875,290.1853942871094,289.510986328125,286.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6542088985443115,-0.0,-6.9691310500275e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.486719500273466e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,6.992992712184787e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,7.37853697501123e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,9.989981481339782e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0004738808493129,288.1176147460937,294.1499938964844,289.27130126953125,286.58575439453125,290.1772766113281,289.4794006347656,286.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6265064477920532,-0.0,-6.967778887201348e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.48491069721058e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,6.991659029154107e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,7.377130532404408e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.988076635636388e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,0.0004737904819194,288.11102294921875,294.1499938964844,289.2210693359375,286.5455627441406,290.1606140136719,289.4187927246094,286.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5727492570877075,-0.0,-6.965100141087532e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,9.48491069721058e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,6.991659029154107e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,7.377130532404408e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.988076635636388e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,0.0004737904819194,288.11102294921875,294.1499938964844,289.2210693359375,286.5455627441406,290.1606140136719,289.4187927246094,286.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5727492570877075,-0.0,-6.965100141087532e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.483118628850208e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,6.990337715251371e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,7.375737186521292e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,9.98618925223127e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.0004737009876407,288.1043395996094,294.1499938964844,289.1719970703125,286.506103515625,290.1433410644531,289.3612365722656,287.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5211173295974731,-0.0,-6.96244768505494e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.483118628850208e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,6.990337715251371e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,7.375737186521292e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,9.98618925223127e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.0004737009876407,288.1043395996094,294.1499938964844,289.1719970703125,286.506103515625,290.1433410644531,289.3612365722656,287.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5211173295974731,-0.0,-6.96244768505494e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,9.48133965721354e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,6.989026587689295e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,7.374354026978835e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.98431642074138e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0004736121336463,288.0975952148437,294.1499938964844,289.1241149902344,286.46746826171875,290.1255187988281,289.3061828613281,287.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4715229272842407,-0.0,-6.95981512421895e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,9.48133965721354e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,6.989026587689295e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,7.374354026978835e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.98431642074138e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0004736121336463,288.0975952148437,294.1499938964844,289.1241149902344,286.46746826171875,290.1255187988281,289.3061828613281,287.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4715229272842407,-0.0,-6.95981512421895e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.479573054704817e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,6.987724191276357e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,7.372979598585516e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.982455958379433e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,0.0004735238908324,288.0907897949219,294.1499938964844,289.0774230957031,286.4296569824219,290.107177734375,289.2532958984375,287.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.42388653755188,-0.0,-6.957201748036823e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.479573054704817e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,6.987724191276357e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,7.372979598585516e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.982455958379433e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,0.0004735238908324,288.0907897949219,294.1499938964844,289.0774230957031,286.4296569824219,290.107177734375,289.2532958984375,287.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.42388653755188,-0.0,-6.957201748036823e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.478694846620785e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,6.987076631048694e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,7.372297113761306e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.0,0.0,9.981530456570908e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,0.0004734800313599,288.0873413085937,294.1499938964844,289.0545349121094,286.4110412597656,290.09783935546875,289.2275695800781,287.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4007790088653564,-0.0,-6.955902165373119e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.47782100411132e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,6.986431981204078e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,7.371617539320141e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,9.980610047932714e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,0.0004734363756142,288.0839233398437,294.1499938964844,289.031982421875,286.3926696777344,290.0883483886719,289.2023010253906,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.3781373500823977,-0.0,-6.95460968813677e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.47608787100762e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,6.985155050642788e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.370270031969994e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.978785965358838e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,0.0004733498208224,288.0769958496094,294.1499938964844,288.9877624511719,286.3565673828125,290.0690612792969,289.1530456542969,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.334214210510254,-0.0,-6.95204747103162e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.47608787100762e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,6.985155050642788e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.370270031969994e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,9.978785965358838e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,0.0004733498208224,288.0769958496094,294.1499938964844,288.9877624511719,286.3565673828125,290.0690612792969,289.1530456542969,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.334214210510254,-0.0,-6.95204747103162e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,9.47438384173438e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,6.983898492762819e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,7.36894435249269e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,9.97699098661542e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,0.0004732646921183,288.070068359375,294.1499938964844,288.94482421875,286.3213806152344,290.0493469238281,289.1053771972656,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.292067289352417,-0.0,-6.949527175947878e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,9.47438384173438e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,6.983898492762819e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,7.36894435249269e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,9.97699098661542e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,0.0004732646921183,288.070068359375,294.1499938964844,288.94482421875,286.3213806152344,290.0493469238281,289.1053771972656,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.292067289352417,-0.0,-6.949527175947878e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.472718375036492e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,6.982670311117545e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,7.367649232037365e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.97523675323464e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,0.0004731815133709,288.0631103515625,294.1499938964844,288.9031982421875,286.2871398925781,290.0292053222656,289.0592346191406,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2516443729400637,-0.0,-6.947064434825735e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.472718375036492e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,6.982670311117545e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,7.367649232037365e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,9.97523675323464e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,0.0004731815133709,288.0631103515625,294.1499938964844,288.9031982421875,286.2871398925781,290.0292053222656,289.0592346191406,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2516443729400637,-0.0,-6.947064434825735e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.471105295233428e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,6.981481419643387e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,7.366395584540442e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,9.97353854472749e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,0.0004731009539682,288.0561218261719,294.1499938964844,288.8628845214844,286.2538757324219,290.0086975097656,289.0145263671875,287.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.212891697883606,-0.0,-6.944679853404524e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.471105295233428e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,6.981481419643387e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,7.366395584540442e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,9.97353854472749e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,0.0004731009539682,288.0561218261719,294.1499938964844,288.8628845214844,286.2538757324219,290.0086975097656,289.0145263671875,287.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.212891697883606,-0.0,-6.944679853404524e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,9.470323129789904e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,6.980904436204582e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,7.365786586888134e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.972714178729802e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,0.0004730618675239,288.0526123046875,294.1499938964844,288.8432006835937,286.23760986328125,289.9983215332031,288.99267578125,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.1941336393356323,-0.0,-6.943523089830705e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.469559881836176e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,6.980342004681006e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,7.365193596342579e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814819335937,0.0,0.0,9.971910913009197e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,0.000473023741506,288.0491027832031,294.1499938964844,288.8238830566406,286.2215881347656,289.9878845214844,288.9712219238281,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.1757795810699463,-0.0,-6.942394747966318e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.468098141951486e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,6.979264435358346e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,7.364057091763243e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.970371320378037e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0004729507490992,288.0420837402344,294.1499938964844,288.7862548828125,286.1903381347656,289.9667358398437,288.92926025390625,287.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1402655839920044,-0.0,-6.940233276964136e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.468098141951486e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,6.979264435358346e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,7.364057091763243e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.970371320378037e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0004729507490992,288.0420837402344,294.1499938964844,288.7862548828125,286.1903381347656,289.9667358398437,288.92926025390625,287.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1402655839920044,-0.0,-6.940233276964136e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.466738265473396e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,6.978261808399111e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.362999895121902e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.968939411919564e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0004728828207589,288.0350646972656,294.1499938964844,288.75,286.1601257324219,289.9453125,288.8887023925781,287.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161774464332e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1063247919082642,-0.0,-6.938221730479199e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.466738265473396e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,6.978261808399111e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.362999895121902e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.968939411919564e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0004728828207589,288.0350646972656,294.1499938964844,288.75,286.1601257324219,289.9453125,288.8887023925781,287.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161774464332e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1063247919082642,-0.0,-6.938221730479199e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
