time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.465434413868934e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,6.977300654398277e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,7.361984899034724e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.967565711122006e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004728176572825,288.0280456542969,294.1499938964844,288.7174987792969,286.1329040527344,289.92364501953125,288.8497314453125,287.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0745567083358765,-0.0,-6.936291185866139e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,9.465434413868934e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,6.977300654398277e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,7.361984899034724e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.967565711122006e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004728176572825,288.0280456542969,294.1499938964844,288.7174987792969,286.1329040527344,289.92364501953125,288.8497314453125,287.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0745567083358765,-0.0,-6.936291185866139e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.464125469094142e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,6.976335134822875e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,7.360967720160261e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.96618764474988e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,0.0004727522900793,288.0210266113281,294.1499938964844,288.6908874511719,286.1103820800781,289.90185546875,288.813232421875,287.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0467711687088013,-0.0,-6.93435566745393e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.464125469094142e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,6.976335134822875e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,7.360967720160261e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.96618764474988e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,0.0004727522900793,288.0210266113281,294.1499938964844,288.6908874511719,286.1103820800781,289.90185546875,288.813232421875,287.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0467711687088013,-0.0,-6.93435566745393e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.463469177717344e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,6.975852011237293e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,7.360457675531507e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.965496428776532e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.0004727195191662,288.0175476074219,294.1499938964844,288.6796875,286.1007995605469,289.8909606933594,288.79620361328125,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0345498323440552,-0.0,-6.933385776619616e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,9.462812886340544e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549621582031,0.0,0.0,6.97536816005595e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,7.359946903306991e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,9.964805212803184e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,0.0004726867482531,288.0140380859375,294.1499938964844,288.6697692871094,286.0922546386719,289.8800354003906,288.78009033203125,287.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.023380994796753,-0.0,-6.932414464699832e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.461495210416616e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,6.974396819714457e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.358922448474914e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492248535156,0.0,0.0,9.96341768768616e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0004726209153886,288.0070495605469,294.1499938964844,288.6537475585937,286.0782165527344,289.8582763671875,288.7506408691406,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.004029631614685,-0.0,-6.930466867061116e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.461495210416616e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,6.974396819714457e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.358922448474914e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492248535156,0.0,0.0,9.96341768768616e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0004726209153886,288.0070495605469,294.1499938964844,288.6537475585937,286.0782165527344,289.8582763671875,288.7506408691406,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.004029631614685,-0.0,-6.930466867061116e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.460165892960504e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,6.973416748223826e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,7.357888534897938e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.962017793441193e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,0.0004725545295514,288.0000915527344,294.1499938964844,288.6424255371094,286.0679626464844,289.836669921875,288.7252197265625,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9885398745536804,-0.0,-6.928502926939474e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.460165892960504e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,6.973416748223826e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,7.357888534897938e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.962017793441193e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436096191406,0.0,0.0,0.0004725545295514,288.0000915527344,294.1499938964844,288.6424255371094,286.0679626464844,289.836669921875,288.7252197265625,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9885398745536804,-0.0,-6.928502926939474e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,9.45882056839764e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,6.972425035201013e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,7.356842252193019e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.96060116449371e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0004724873288068,287.9931335449219,294.1499938964844,288.6354064941406,286.06121826171875,289.8152770996094,288.70391845703125,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9765816330909728,-0.0,-6.926514828364817e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,9.45882056839764e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,6.972425035201013e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,7.356842252193019e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.96060116449371e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0004724873288068,287.9931335449219,294.1499938964844,288.6354064941406,286.06121826171875,289.8152770996094,288.70391845703125,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9765816330909728,-0.0,-6.926514828364817e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.45745487115346e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,6.97141804266721e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,7.35578068997711e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,9.959162707673386e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0004724191094283,287.9862060546875,294.1499938964844,288.63232421875,286.0576477050781,289.794189453125,288.6867370605469,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.967851459980011,-0.0,-6.92449830808073e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.45745487115346e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,6.97141804266721e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,7.35578068997711e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,9.959162707673386e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0004724191094283,287.9862060546875,294.1499938964844,288.63232421875,286.0576477050781,289.794189453125,288.6867370605469,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.967851459980011,-0.0,-6.92449830808073e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.45676292758435e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,6.970907998038456e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.355242996709421e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,9.958434384316206e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,0.0004723845631815,287.9827575683594,294.1499938964844,288.63214111328125,286.05694580078125,289.7838134765625,288.67974853515625,287.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.7647580870300325e-09,0.0010076959151774,-0.0167746450752019,0.0,0.0,0.0,-0.0081663969904184,60.0,0.9646512866020204,-0.0,-6.923477258169441e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.456065890844911e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,6.970393587835133e-05,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.354700210271403e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.957699512597172e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,0.0004723497258964,287.97930908203125,294.1499938964844,288.6327819824219,286.05694580078125,289.77349853515625,288.6737060546875,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,0.962122917175293,-0.0,-6.922447681745325e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.454652899876236e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,6.969352398300543e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,7.353601540671661e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.956211579265072e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,0.0004722791491076,287.97247314453125,294.1499938964844,288.63641357421875,286.0588684082031,289.7532043457031,288.664306640625,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9589032530784608,-0.0,-6.920362949358605e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.454652899876236e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,6.969352398300543e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,7.353601540671661e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.956211579265072e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,0.0004722791491076,287.97247314453125,294.1499938964844,288.63641357421875,286.0588684082031,289.7532043457031,288.664306640625,287.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9589032530784608,-0.0,-6.920362949358605e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.453214443055911e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,6.968291563680395e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,7.352483225986362e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.9546967248898e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,0.0004722072917502,287.96563720703125,294.1499938964844,288.64276123046875,286.06304931640625,289.7333679199219,288.6584777832031,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9580673575401306,-0.0,-6.918241268749625e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.453214443055911e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,6.968291563680395e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,7.352483225986362e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,9.9546967248898e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,0.0004722072917502,287.96563720703125,294.1499938964844,288.64276123046875,286.06304931640625,289.7333679199219,288.6584777832031,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9580673575401306,-0.0,-6.918241268749625e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.45175052038394e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,6.967212539166212e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,7.351344538619742e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,9.953155677067116e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110778808594,0.0,0.0,0.0004721341829281,287.9588317871094,294.1499938964844,288.6515197753906,286.0691833496094,289.7140197753906,288.65594482421875,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9592835903167723,-0.0,-6.916082639918386e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.45175052038394e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,6.967212539166212e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,7.351344538619742e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,9.953155677067116e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110778808594,0.0,0.0,0.0004721341829281,287.9588317871094,294.1499938964844,288.6515197753906,286.0691833496094,289.7140197753906,288.65594482421875,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9592835903167723,-0.0,-6.916082639918386e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.450261859456076e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,6.966115324757993e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,7.350186933763325e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.95158770820126e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0004720598226413,287.9520874023437,294.1499938964844,288.6622314453125,286.0770263671875,289.6952514648437,288.6565246582031,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9623054265975952,-0.0,-6.913888483950359e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.450261859456076e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,6.966115324757993e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,7.350186933763325e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.95158770820126e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0004720598226413,287.9520874023437,294.1499938964844,288.6622314453125,286.0770263671875,289.6952514648437,288.6565246582031,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9623054265975952,-0.0,-6.913888483950359e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.449508797843008e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,6.96555944159627e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,7.349601219175383e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,9.950793901225552e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004720221913885,287.9486999511719,294.1499938964844,288.668212890625,286.0814819335937,289.6860656738281,288.6578369140625,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.96436870098114,-0.0,-6.912778616197103e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,9.44874991546385e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007629394531,0.0,0.0,6.9650006480515e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,7.349011139012873e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.949995001079516e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0004719842982012,287.94537353515625,294.1499938964844,288.6745300292969,286.08624267578125,289.677001953125,288.6597595214844,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,0.9667595028877258,-0.0,-6.911660932473751e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,9.44721614359878e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,6.963869964238256e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,7.347818609559909e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.948379738489166e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0004719076969195,287.9386901855469,294.1499938964844,288.68804931640625,286.09649658203125,289.6593017578125,288.66522216796875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.972351849079132,-0.0,-6.90940211711677e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,9.44721614359878e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,6.963869964238256e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,7.347818609559909e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.948379738489166e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0004719076969195,287.9386901855469,294.1499938964844,288.68804931640625,286.09649658203125,289.6593017578125,288.66522216796875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.972351849079132,-0.0,-6.90940211711677e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.44566199905239e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,6.962724000914022e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,7.346610073000193e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.946743375621736e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.0004718300770036,287.9320373535156,294.1499938964844,288.702392578125,286.1075439453125,289.6421813964844,288.6726989746094,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.9788755774497986,-0.0,-6.907114169507622e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.44566199905239e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,6.962724000914022e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,7.346610073000193e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.946743375621736e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.0004718300770036,287.9320373535156,294.1499938964844,288.702392578125,286.1075439453125,289.6421813964844,288.6726989746094,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.9788755774497986,-0.0,-6.907114169507622e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.444090392207728e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,6.961564940866083e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,7.34538771212101e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.945088095264508e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,0.0004717515548691,287.9254455566406,294.1499938964844,288.7171325683594,286.1190490722656,289.6256408691406,288.6818542480469,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719526930898e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.9860177636146544,-0.0,-6.904800642359987e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.444090392207728e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,6.961564940866083e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,7.34538771212101e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.945088095264508e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,0.0004717515548691,287.9254455566406,294.1499938964844,288.7171325683594,286.1190490722656,289.6256408691406,288.6818542480469,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719526930898e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.9860177636146544,-0.0,-6.904800642359987e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.442502778256312e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,6.960394966881722e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,7.344153709709644e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.943416807800531e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,0.0004716722760349,287.9189147949219,294.1499938964844,288.7319030761719,286.1307373046875,289.60968017578125,288.6923217773437,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.9934887886047364,-0.0,-6.902465088387545e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.442502778256312e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,6.960394966881722e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,7.344153709709644e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.943416807800531e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,0.0004716722760349,287.9189147949219,294.1499938964844,288.7319030761719,286.1307373046875,289.60968017578125,288.6923217773437,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.9934887886047364,-0.0,-6.902465088387545e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,9.441704605706036e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,6.959807069506496e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.343532342929393e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.942576434696092e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762268066406,0.0,0.0,0.0004716324037872,287.9156494140625,294.1499938964844,288.7391967773437,286.13653564453125,289.60186767578125,288.6978454589844,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,0.99726665019989,-0.0,-6.901291271788068e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,9.440903522772714e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,6.959216261748224e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,7.342909520957619e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,9.941732423612848e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,0.0004715923860203,287.91241455078125,294.1499938964844,288.746337890625,286.1422424316406,289.5941772460937,288.70361328125,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0010192394256592,-0.0,-6.900112481389442e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,9.439294080948456e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,6.958029553061351e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697570800781,0.0,0.0,7.34165805624798e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.940037853084505e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0004715120012406,287.90594482421875,294.1499938964844,288.7600402832031,286.1533508300781,289.5792236328125,288.71551513671875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0083216428756714,-0.0,-6.897745663536625e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,9.439294080948456e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,6.958029553061351e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697570800781,0.0,0.0,7.34165805624798e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.940037853084505e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0004715120012406,287.90594482421875,294.1499938964844,288.7600402832031,286.1533508300781,289.5792236328125,288.71551513671875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0083216428756714,-0.0,-6.897745663536625e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.437678090762348e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,6.95683847879991e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,7.34040149836801e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.938335279002786e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.0004714312672149,287.8995666503906,294.1499938964844,288.7725830078125,286.1636962890625,289.56475830078125,288.7276611328125,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0151158571243286,-0.0,-6.895369608628243e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
