time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.437678090762348e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,6.95683847879991e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,7.34040149836801e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,9.938335279002786e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.0004714312672149,287.8995666503906,294.1499938964844,288.7725830078125,286.1636962890625,289.56475830078125,288.7276611328125,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0151158571243286,-0.0,-6.895369608628243e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.43605846259743e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.0,6.955644494155422e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.339141302509233e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,9.93662979453802e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,0.0004713503585662,287.8931884765625,294.1499938964844,288.7835998535156,286.1730041503906,289.55078125,288.7396850585937,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0211236476898191,-0.0,-6.892989290463447e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.43605846259743e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581604003906,0.0,0.0,6.955644494155422e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.339141302509233e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,9.93662979453802e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,0.0004713503585662,287.8931884765625,294.1499938964844,288.7835998535156,286.1730041503906,289.55078125,288.7396850585937,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0211236476898191,-0.0,-6.892989290463447e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,9.43443737924099e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,6.954449054319412e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,7.337881106650457e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.934922854881734e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0004712693917099,287.88690185546875,294.1499938964844,288.792724609375,286.18096923828125,289.5372314453125,288.75115966796875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0260591506958008,-0.0,-6.890607551213179e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,9.43443737924099e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,6.954449054319412e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,7.337881106650457e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.934922854881734e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0004712693917099,287.88690185546875,294.1499938964844,288.792724609375,286.18096923828125,289.5372314453125,288.75115966796875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0260591506958008,-0.0,-6.890607551213179e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,9.433627565158532e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,6.953852425795048e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,7.33725173631683e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,9.934070112649351e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,0.0004712289664894,287.8837585449219,294.1499938964844,288.7964172363281,286.1843566894531,289.5306091308594,288.75653076171875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.028006911277771,-0.0,-6.889418102673518e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,9.432819206267597e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,6.953256524866447e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,7.336622365983203e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.933218825608492e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.0,0.0004711885703727,287.8806457519531,294.1499938964844,288.7995300292969,286.1872863769531,289.5240783691406,288.7616577148437,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0295989513397217,-0.0,-6.888230785762063e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,9.43197956075892e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,6.95263734087348e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,7.335969712585211e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,9.932334796758369e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,0.000471146631753,287.8774108886719,294.1499938964844,288.8020324707031,286.1898193359375,289.51739501953125,288.7666320800781,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0308363437652588,-0.0,-6.886997283572782e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.431206126464532e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,6.952067633392289e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,7.335367990890518e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.93151988950558e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,0.00047110801097,287.8744506835937,294.1499938964844,288.8036499023437,286.1916809082031,289.5112609863281,288.7709350585937,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0316227674484253,-0.0,-6.88586183628104e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.429601777810603e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,6.950884562684223e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,7.334120891755447e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.929830412147568e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004710278590209,287.8682861328125,294.1499938964844,288.8046875,286.1937866210937,289.49871826171875,288.7785339355469,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0317151546478271,-0.0,-6.883505676569257e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.429601777810603e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,6.950884562684223e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,7.334120891755447e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.929830412147568e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004710278590209,287.8682861328125,294.1499938964844,288.8046875,286.1937866210937,289.49871826171875,288.7785339355469,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0317151546478271,-0.0,-6.883505676569257e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,9.428008343093096e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,6.949710223125294e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.332881796173751e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.928152576321736e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0004709482891485,287.8622131347656,294.1499938964844,288.80224609375,286.1933898925781,289.4863586425781,288.7841491699219,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0296651124954224,-0.0,-6.88116728042587e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,9.428008343093096e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,6.949710223125294e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.332881796173751e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.928152576321736e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0004709482891485,287.8622131347656,294.1499938964844,288.80224609375,286.1933898925781,289.4863586425781,288.7841491699219,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0296651124954224,-0.0,-6.88116728042587e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.42643018788658e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,6.948546069907025e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,7.331654342124239e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,9.926490020006896e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0004708694468718,287.8561706542969,294.1499938964844,288.7959289550781,286.1900939941406,289.4741516113281,288.7873840332031,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.025181531906128,-0.0,-6.878850200564558e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.42643018788658e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,6.948546069907025e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,7.331654342124239e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,9.926490020006896e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0004708694468718,287.8561706542969,294.1499938964844,288.7959289550781,286.1900939941406,289.4741516113281,288.7873840332031,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.025181531906128,-0.0,-6.878850200564558e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,9.425647294847296e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,6.94796908646822e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,7.331045344471931e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.92566638160497e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,0.0004708303313236,287.8531494140625,294.1499938964844,288.7912292480469,286.1872863769531,289.46807861328125,288.7879333496094,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0218828916549685,-0.0,-6.877701252960834e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,9.424868767382576e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,6.947395741008222e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,7.330439984798431e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.924846381181852e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0004707914486061,287.8501892089844,294.1499938964844,288.785400390625,286.1836853027344,289.4620056152344,288.7877502441406,287.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0179039239883425,-0.0,-6.876559410784466e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.423327719559892e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,6.946259236428887e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,7.329241634579375e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.923223115038128e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004707144689746,287.84423828125,294.1499938964844,288.77020263671875,286.1737976074219,289.4498291015625,288.78515625,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0078061819076538,-0.0,-6.874297753256543e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.423327719559892e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,6.946259236428887e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,7.329241634579375e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.923223115038128e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,0.0004707144689746,287.84423828125,294.1499938964844,288.77020263671875,286.1737976074219,289.4498291015625,288.78515625,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0078061819076538,-0.0,-6.874297753256543e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.42179758567363e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,6.945131462998688e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,7.328051287913695e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,9.921611490426584e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.000470638013212,287.8383483886719,294.1499938964844,288.75,286.1601257324219,289.43756103515625,288.77899169921875,287.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326341228657384e-09,0.0010039469925686,-0.0156262330710887,0.0,0.0,0.0,-0.0079490551725029,60.0,0.994380533695221,-0.0,-6.87205243821154e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.42179758567363e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,6.945131462998688e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,7.328051287913695e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,9.921611490426584e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.000470638013212,287.8383483886719,294.1499938964844,288.75,286.1601257324219,289.43756103515625,288.77899169921875,287.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326341228657384e-09,0.0010039469925686,-0.0156262330710887,0.0,0.0,0.0,-0.0079490551725029,60.0,0.994380533695221,-0.0,-6.87205243821154e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,9.419711568625644e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,6.94359332555905e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,7.326429476961493e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.919414878822864e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,0.0004705338506028,287.83251953125,294.1499938964844,288.7247314453125,286.143798828125,289.42510986328125,288.7691955566406,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002483230434345e-09,0.0010037238243967,-0.0155578823760151,0.0,0.0,0.0,-0.0079361191019415,60.0,0.9775828123092652,-0.0,-6.868997814990507e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,9.419711568625644e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,6.94359332555905e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,7.326429476961493e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.919414878822864e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,0.0004705338506028,287.83251953125,294.1499938964844,288.7247314453125,286.143798828125,289.42510986328125,288.7691955566406,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002483230434345e-09,0.0010037238243967,-0.0155578823760151,0.0,0.0,0.0,-0.0079361191019415,60.0,0.9775828123092652,-0.0,-6.868997814990507e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,9.416598913958296e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,6.941299216123298e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,7.324008765863255e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,9.916137059917672e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0004703783779405,287.8267517089844,294.1499938964844,288.69488525390625,286.12615966796875,289.412353515625,288.7552490234375,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261364760007382e-09,0.0010033913422375,-0.0154560264199972,0.0,0.0,0.0,-0.0079168435186147,60.0,0.9573572278022766,-0.0,-6.8644474993107e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,9.416598913958296e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,6.941299216123298e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,7.324008765863255e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,9.916137059917672e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0004703783779405,287.8267517089844,294.1499938964844,288.69488525390625,286.12615966796875,289.412353515625,288.7552490234375,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261364760007382e-09,0.0010033913422375,-0.0154560264199972,0.0,0.0,0.0,-0.0079168435186147,60.0,0.9573572278022766,-0.0,-6.8644474993107e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.414699889020994e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,6.939899321878329e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,7.322531018871814e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,9.914137626765296e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,0.0004702834994532,287.82391357421875,294.1499938964844,288.6783752441406,286.11688232421875,289.4058532714844,288.7466735839844,287.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031948331743,6.237648619844549e-09,0.0010031886631622,-0.0153939006850123,0.0,0.0,0.0,-0.0079050865024328,60.0,0.9460026025772096,-0.0,-6.861672829927556e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.412605868419632e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,6.938355363672599e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,7.320903387153521e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.911932284012436e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.0004701789002865,287.821044921875,294.1499938964844,288.6608581542969,286.1073303222656,289.3992614746094,288.7370910644531,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211511305309614e-09,0.0010029651457443,-0.0153254326432943,0.0,0.0,0.0,-0.0078921290114521,60.0,0.9339559078216552,-0.0,-6.858615364535582e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.0,9.409848280483855e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,6.936322461115196e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,7.318757707253098e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,9.909028449328616e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.000470041151857,287.8176574707031,294.1499938964844,288.6385803222656,286.09552001953125,289.3912048339844,288.7242736816406,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177087286118876e-09,0.0010026707313954,-0.015235255472362,0.0,0.0,0.0,-0.0078750634565949,60.0,0.9186006784439088,-0.0,-6.854589429394764e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89178466796875,0.0,0.0,9.40789541346021e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,6.934883276699111e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,7.317239214899018e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,9.906971536111088e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.0004699435958173,287.8153991699219,294.1499938964844,288.6230163574219,286.08746337890625,289.3857421875,288.7151184082031,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.1527170025499345e-09,0.0010024623479694,-0.0151714170351624,0.0,0.0,0.0,-0.007862982340157,60.0,0.9079227447509766,-0.0,-6.851740153024366e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88690185546875,0.0,0.0,9.402639261679724e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,6.931008829269558e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,7.31315158191137e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,9.901436715153976e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,0.0004696810792665,287.8097839355469,294.1499938964844,288.5817565917969,286.0666809082031,289.37176513671875,288.6893920898437,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087131243504018e-09,0.0010019015753641,-0.0149996085092425,0.0,0.0,0.0,-0.0078304689377546,60.0,0.8793493509292603,-0.0,-6.844074817990986e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88690185546875,0.0,0.0,9.402639261679724e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,6.931008829269558e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,7.31315158191137e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,9.901436715153976e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,0.0004696810792665,287.8097839355469,294.1499938964844,288.5817565917969,286.0666809082031,289.37176513671875,288.6893920898437,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087131243504018e-09,0.0010019015753641,-0.0149996085092425,0.0,0.0,0.0,-0.0078304689377546,60.0,0.8793493509292603,-0.0,-6.844074817990986e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.397019312018529e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,6.926865899004042e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,7.308780186576769e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.8955184512306e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,0.000469400343718,287.80426025390625,294.1499938964844,288.53741455078125,286.0451354980469,289.3572692871094,288.6602478027344,287.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017009113179483e-09,0.0010013019200414,-0.0148159172385931,0.0,0.0,0.0,-0.0077957059256732,60.0,0.8485994338989258,-0.0,-6.83588439187588e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.397019312018529e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,6.926865899004042e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,7.308780186576769e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,9.8955184512306e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,0.000469400343718,287.80426025390625,294.1499938964844,288.53741455078125,286.0451354980469,289.3572692871094,288.6602478027344,287.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017009113179483e-09,0.0010013019200414,-0.0148159172385931,0.0,0.0,0.0,-0.0077957059256732,60.0,0.8485994338989258,-0.0,-6.83588439187588e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.39120291150175e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,6.922578177182004e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,7.304256723728031e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.88939355011098e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,0.0004691098001785,287.7987670898437,294.1499938964844,288.4904479980469,286.0229187011719,289.3422241210937,288.6278076171875,287.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.815876841545105,-0.0,-6.827413301380147e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.39120291150175e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,6.922578177182004e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,7.304256723728031e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.88939355011098e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,0.0004691098001785,287.7987670898437,294.1499938964844,288.4904479980469,286.0229187011719,289.3422241210937,288.6278076171875,287.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.815876841545105,-0.0,-6.827413301380147e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,9.388276521349326e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,6.920420855749398e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,7.301980804186314e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,9.886311454465611e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0004689636116381,287.7960510253906,294.1499938964844,288.466064453125,286.0115966796875,289.33447265625,288.61041259765625,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.7988795638084412,-0.0,-6.823153597679267e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.385365410707892e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,6.918275175848976e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,7.299717253772542e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.88324682111852e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,0.0004688182089012,287.7933654785156,294.1499938964844,288.441162109375,286.00018310546875,289.3265686035156,288.59234619140625,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.7815201878547668,-0.0,-6.8189180524314e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.379679977428168e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,6.914084224263206e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,7.295294926734641e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,9.877259435597809e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,0.0004685342137236,287.7879943847656,294.1499938964844,288.3900146484375,285.97705078125,289.31036376953125,288.5543518066406,287.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7458409667015076,-0.0,-6.810648045529889e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.379679977428168e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,6.914084224263206e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,7.295294926734641e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,9.877259435597809e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,0.0004685342137236,287.7879943847656,294.1499938964844,288.3900146484375,285.97705078125,289.31036376953125,288.5543518066406,287.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7458409667015076,-0.0,-6.810648045529889e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
