time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.374327055411412e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,6.910138472449034e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,7.291131623787805e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.8716227512341e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0004682668368332,287.7826843261719,294.1499938964844,288.3373107910156,285.95367431640625,289.29351806640625,288.5138854980469,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7090311646461487,-0.0,-6.80286547094511e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.374327055411412e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,6.910138472449034e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,7.291131623787805e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,9.8716227512341e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0004682668368332,287.7826843261719,294.1499938964844,288.3373107910156,285.95367431640625,289.29351806640625,288.5138854980469,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7090311646461487,-0.0,-6.80286547094511e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.369471808895467e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,6.906559428898618e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,7.287355401786044e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,9.866509935818613e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.000468024314614,287.7774353027344,294.1499938964844,288.283447265625,285.9302062988281,289.2760314941406,288.4712829589844,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313818732595e-09,0.0009983630152419,-0.0139155499637126,0.0,0.0,0.0,-0.0076253213919699,60.0,0.6713980436325073,-0.0,-6.795810492121745e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.369471808895467e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,6.906559428898618e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,7.287355401786044e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,9.866509935818613e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.000468024314614,287.7774353027344,294.1499938964844,288.283447265625,285.9302062988281,289.2760314941406,288.4712829589844,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313818732595e-09,0.0009983630152419,-0.0139155499637126,0.0,0.0,0.0,-0.0076253213919699,60.0,0.6713980436325073,-0.0,-6.795810492121745e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.365340520162135e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,6.90351371304132e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,7.284142338903621e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.862158913165332e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004678179393522,287.772216796875,294.1499938964844,288.2288513183594,285.9067687988281,289.25787353515625,288.4266357421875,287.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621747956041645e-09,0.0009979220340028,-0.0137804616242647,0.0,0.0,0.0,-0.0075997575186192,60.0,0.633182942867279,-0.0,-6.789807827090044e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.365340520162135e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,6.90351371304132e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,7.284142338903621e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.862158913165332e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004678179393522,287.772216796875,294.1499938964844,288.2288513183594,285.9067687988281,289.25787353515625,288.4266357421875,287.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621747956041645e-09,0.0009979220340028,-0.0137804616242647,0.0,0.0,0.0,-0.0075997575186192,60.0,0.633182942867279,-0.0,-6.789807827090044e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.363525896333158e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,6.902176392031834e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,7.282730803126469e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.860248246695846e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0004677272809203,287.7696533203125,294.1499938964844,288.2013854980469,285.8951110839844,289.2485656738281,288.4037170410156,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977337904274,5.599090080465885e-09,0.0009977282024919,-0.0137211047112941,0.0,0.0,0.0,-0.0075885248370468,60.0,0.6139585375785828,-0.0,-6.787171002997638e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.362021228298544e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,6.901067536091432e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,7.281560829142109e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,9.85866427072324e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0004676521348301,287.76708984375,294.1499938964844,288.1738586425781,285.8835144042969,289.23907470703125,288.38037109375,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975731372833,5.580305995067647e-09,0.0009975676657631,-0.013671894557774,0.0,0.0,0.0,-0.0075792130082845,60.0,0.5946924686431885,-0.0,-6.784986084085176e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,9.360307740280403e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,6.899803702253848e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,7.28022787370719e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.85685910563916e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0004675665113609,287.7636108398437,294.1499938964844,288.136474609375,285.86785888671875,289.2259826660156,288.34814453125,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997390015982,5.558888904744208e-09,0.0009973844280466,-0.0136157870292663,0.0,0.0,0.0,-0.0075685954652726,60.0,0.5684759616851807,-0.0,-6.782494921253601e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.359692194266243e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,6.899350410094485e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,7.279749115696177e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.856210817815736e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0004675357777159,287.7619934082031,294.1499938964844,288.118896484375,285.8605651855469,289.2197265625,288.3327941894531,287.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973241249099,5.551193282826716e-09,0.0009973186533898,-0.0135956266894936,0.0,0.0,0.0,-0.0075647803023457,60.0,0.5561551451683044,-0.0,-6.781599637406543e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.358608076581731e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,6.898550782352686e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,7.278906559804454e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.85506922006607e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,0.0004674816445913,287.7569580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1996765136719,288.2838134765625,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972079424187,5.537601488470045e-09,0.0009972023544833,-0.0135600194334983,0.0,0.0,0.0,-0.0075580417178571,60.0,0.5178806185722351,-0.0,-6.780018679819477e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.358608076581731e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,6.898550782352686e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,7.278906559804454e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.85506922006607e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,0.0004674816445913,287.7569580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1996765136719,288.2838134765625,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972079424187,5.537601488470045e-09,0.0009972023544833,-0.0135600194334983,0.0,0.0,0.0,-0.0075580417178571,60.0,0.5178806185722351,-0.0,-6.780018679819477e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.358747047372162e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,6.898653373355046e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,7.279014971572906e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.855216194409876e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0004674886004067,287.7519836425781,294.1499938964844,288.01043701171875,285.8163146972656,289.1790466308594,288.2339172363281,287.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972219122573,5.539252612152268e-09,0.0009972164407372,-0.0135643444955348,0.0,0.0,0.0,-0.0075588603504002,60.0,0.4800569117069244,-0.0,-6.780210526358132e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.358747047372162e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,6.898653373355046e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,7.279014971572906e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.855216194409876e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0004674886004067,287.7519836425781,294.1499938964844,288.01043701171875,285.8163146972656,289.1790466308594,288.2339172363281,287.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972219122573,5.539252612152268e-09,0.0009972164407372,-0.0135643444955348,0.0,0.0,0.0,-0.0075588603504002,60.0,0.4800569117069244,-0.0,-6.780210526358132e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.360205149278043e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,6.899728032294661e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,7.280149293364957e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.85675142146647e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0004675614181905,287.7470703125,294.1499938964844,287.9577331542969,285.7952880859375,289.1578369140625,288.18328857421875,287.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973765118047,5.557333704331313e-09,0.0009973710402846,-0.0136117124930024,0.0,0.0,0.0,-0.0075678238645195,60.0,0.4429578185081482,-0.0,-6.782313732855982e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.360205149278043e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,6.899728032294661e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,7.280149293364957e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.85675142146647e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0004675614181905,287.7470703125,294.1499938964844,287.9577331542969,285.7952880859375,289.1578369140625,288.18328857421875,287.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973765118047,5.557333704331313e-09,0.0009973710402846,-0.0136117124930024,0.0,0.0,0.0,-0.0075678238645195,60.0,0.4429578185081482,-0.0,-6.782313732855982e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.36138239922002e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,6.900596054038033e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.281064608832821e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.857991244643928e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0004676202370319,287.74462890625,294.1499938964844,287.93194580078125,285.78515625,289.14703369140625,288.15777587890625,287.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975015418604,5.5719606706361455e-09,0.0009974959539249,-0.0136500326916575,0.0,0.0,0.0,-0.0075750746764242,60.0,0.4247338771820068,-0.0,-6.784015482708129e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.362922719446942e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,6.901731103425846e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.282262231456116e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.859612328000368e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0004676971584558,287.7421875,294.1499938964844,287.9065856933594,285.7752380371094,289.1360778808594,288.1321716308594,287.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976653382182,5.591104024205151e-09,0.0009976597502827,-0.0137001825496554,0.0,0.0,0.0,-0.0075845648534595,60.0,0.4068349599838257,-0.0,-6.786242323642e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.36678407015279e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,6.904577458044514e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.285266474355012e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.863678860710934e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004678900586441,287.73736572265625,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0809020996094,287.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980760514736,5.639138933588583e-09,0.0009980704635381,-0.0138260209932923,0.0,0.0,0.0,-0.0076083778403699,60.0,0.371846467256546,-0.0,-6.791832163344226e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.36678407015279e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,6.904577458044514e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.285266474355012e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.863678860710934e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004678900586441,287.73736572265625,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0809020996094,287.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980760514736,5.639138933588583e-09,0.0009980704635381,-0.0138260209932923,0.0,0.0,0.0,-0.0076083778403699,60.0,0.371846467256546,-0.0,-6.791832163344226e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.371627675136553e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,6.908147770445794e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,7.289033237611875e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.868779306998476e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004681319987867,287.7325744628906,294.1499938964844,287.810302734375,285.7387390136719,289.0911560058594,288.0298156738281,287.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699401839365237e-09,0.0009985857177525,-0.0139838932082057,0.0,0.0,0.0,-0.0076382523402571,60.0,0.3384014666080475,-0.0,-6.79884806231712e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.371627675136553e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,6.908147770445794e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,7.289033237611875e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.868779306998476e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.0004681319987867,287.7325744628906,294.1499938964844,287.810302734375,285.7387390136719,289.0911560058594,288.0298156738281,287.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699401839365237e-09,0.0009985857177525,-0.0139838932082057,0.0,0.0,0.0,-0.0076382523402571,60.0,0.3384014666080475,-0.0,-6.79884806231712e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.37725490075536e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,6.91229579388164e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,7.293410453712568e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.874704846879467e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,0.0004684130835812,287.7278747558594,294.1499938964844,287.7659912109375,285.7225952148437,289.06805419921875,287.9793701171875,287.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769433819580172e-09,0.000999184558168,-0.0141673563048243,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3067277669906616,-0.0,-6.807005803466383e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.37725490075536e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,6.91229579388164e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,7.293410453712568e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.874704846879467e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,0.0004684130835812,287.7278747558594,294.1499938964844,287.7659912109375,285.7225952148437,289.06805419921875,287.9793701171875,287.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769433819580172e-09,0.000999184558168,-0.0141673563048243,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3067277669906616,-0.0,-6.807005803466383e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,9.383372525917366e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,6.916805432410911e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,7.298168929992244e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.881147707346828e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,0.0004687187029048,287.7231750488281,294.1499938964844,287.7247314453125,285.7081298828125,289.0445861816406,287.92987060546875,287.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845581796393162e-09,0.000999835669063,-0.0143668381497263,0.0,0.0,0.0,-0.0077107199467718,60.0,0.2768654823303222,-0.0,-6.815881903321498e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,9.383372525917366e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,6.916805432410911e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,7.298168929992244e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.881147707346828e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,0.0004687187029048,287.7231750488281,294.1499938964844,287.7247314453125,285.7081298828125,289.0445861816406,287.92987060546875,287.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845581796393162e-09,0.000999835669063,-0.0143668381497263,0.0,0.0,0.0,-0.0077107199467718,60.0,0.2768654823303222,-0.0,-6.815881903321498e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.38653902267106e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,6.919139559613541e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.300631841644645e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,9.884481551125646e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,0.0004688768822234,287.7208557128906,294.1499938964844,287.7053527832031,285.7015380859375,289.0327453613281,287.9056091308594,287.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.2627126276493072,-0.0,-6.820477693736393e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.389721526531504e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,6.921485328348354e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,7.30310712242499e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.8878335847985e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0004690358473453,287.71856689453125,294.1499938964844,287.6868896484375,285.6954650878906,289.0208435058594,287.8818054199219,287.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2492139488458633,-0.0,-6.825099063689778e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.394504013471304e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,6.925010529812425e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,7.30682659195736e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.892869275063276e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0004692747606895,287.7150573730469,294.1499938964844,287.66064453125,285.68719482421875,289.00262451171875,287.8467102050781,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2299199551343917,-0.0,-6.832046750560039e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.39598394325003e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,6.926101923454553e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.307977648451924e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.894427785184234e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004693486844189,287.7139892578125,294.1499938964844,287.6528625488281,285.684814453125,288.9968566894531,287.8358459472656,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2240900695323944,-0.0,-6.834196852878449e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.401814168086275e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,6.93039910402149e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,7.312512025237083e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.90056651062332e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,0.0004696398973464,287.7094421386719,294.1499938964844,287.6230163574219,285.6763610839844,288.97271728515625,287.7926940917969,287.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2018687129020691,-0.0,-6.84267149608786e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.401814168086275e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,6.93039910402149e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,7.312512025237083e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.90056651062332e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,0.0004696398973464,287.7094421386719,294.1499938964844,287.6230163574219,285.6763610839844,288.97271728515625,287.7926940917969,287.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2018687129020691,-0.0,-6.84267149608786e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.406979370396584e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,6.934206612640992e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,7.316529809031636e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.906006744131446e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,0.0004698979319073,287.7049560546875,294.1499938964844,287.5977478027344,285.6702880859375,288.94854736328125,287.75250244140625,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139402319860211e-09,0.001002348260954,-0.0151365380734205,0.0,0.0,0.0,-0.0078563801944255,60.0,0.182380810379982,-0.0,-6.850183353890317e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.406979370396584e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,6.934206612640992e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,7.316529809031636e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.906006744131446e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,0.0004698979319073,287.7049560546875,294.1499938964844,287.5977478027344,285.6702880859375,288.94854736328125,287.75250244140625,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139402319860211e-09,0.001002348260954,-0.0151365380734205,0.0,0.0,0.0,-0.0078563801944255,60.0,0.182380810379982,-0.0,-6.850183353890317e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.411045903107151e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,6.937203579582274e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,7.319692667806521e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.910287917591631e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.00047010104754,287.7005310058594,294.1499938964844,287.5774230957031,285.666748046875,288.92437744140625,287.716064453125,287.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189989854021861e-09,0.0010027808602899,-0.0152690550312399,0.0,0.0,0.0,-0.0078814588487148,60.0,0.1663046926259994,-0.0,-6.856097911622784e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.411045903107151e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,6.937203579582274e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,7.319692667806521e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.910287917591631e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.00047010104754,287.7005310058594,294.1499938964844,287.5774230957031,285.666748046875,288.92437744140625,287.716064453125,287.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189989854021861e-09,0.0010027808602899,-0.0152690550312399,0.0,0.0,0.0,-0.0078814588487148,60.0,0.1663046926259994,-0.0,-6.856097911622784e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.412669169250876e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,6.938400474609807e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,7.320955774048343e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.911997767630965e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0004701821308117,287.6983337402344,294.1499938964844,287.5692443847656,285.6659851074219,288.9123229980469,287.6992492675781,287.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210177705412434e-09,0.0010029535042122,-0.0153219392523169,0.0,0.0,0.0,-0.0078914668411016,60.0,0.1594669818878173,-0.0,-6.858459045133716e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.413893712917344e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,6.939303420949727e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,7.32190819690004e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,9.91328779491596e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0004702433070633,287.6961669921875,294.1499938964844,287.5624389648437,285.6659545898437,288.9003295898437,287.6835327148437,287.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.2254028598829345e-09,0.0010030837729573,-0.0153618222102522,0.0,0.0,0.0,-0.0078990142792463,60.0,0.1535508036613464,-0.0,-6.860240375772264e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.415181557415052e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,6.940252205822617e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.322910096263513e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.914643305819482e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,0.0004703076556324,287.6918029785156,294.1499938964844,287.5531616210937,285.6680603027344,288.8764953613281,287.6552429199219,287.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.241373196047561e-09,0.0010032203281298,-0.0154036562889814,0.0,0.0,0.0,-0.0079069323837757,60.0,0.1444621980190277,-0.0,-6.862108392624577e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
