time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.415181557415052e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,6.940252205822617e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.322910096263513e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.914643305819482e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,0.0004703076556324,287.6918029785156,294.1499938964844,287.5531616210937,285.6680603027344,288.8764953613281,287.6552429199219,287.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.241373196047561e-09,0.0010032203281298,-0.0154036562889814,0.0,0.0,0.0,-0.0079069323837757,60.0,0.1444621980190277,-0.0,-6.862108392624577e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,9.414793021278456e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,6.93996626068838e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,7.322608144022524e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.914234397001565e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004702882433775,287.6875305175781,294.1499938964844,287.54998779296875,285.6732788085937,288.8529663085937,287.6319885253906,287.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364593489405715e-09,0.0010031784186139,-0.0153907844796776,0.0,0.0,0.0,-0.0079044960439205,60.0,0.139533594250679,-0.0,-6.861533563551347e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,9.414793021278456e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,6.93996626068838e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,7.322608144022524e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,9.914234397001565e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004702882433775,287.6875305175781,294.1499938964844,287.54998779296875,285.6732788085937,288.8529663085937,287.6319885253906,287.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364593489405715e-09,0.0010031784186139,-0.0153907844796776,0.0,0.0,0.0,-0.0079044960439205,60.0,0.139533594250679,-0.0,-6.861533563551347e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.413107909495012e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,6.938723527127877e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,7.321297016460449e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.912459063343704e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.000470204045996,287.68328857421875,294.1499938964844,287.54998779296875,285.6794738769531,288.8298645019531,287.61395263671875,287.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215387315933185e-09,0.0010029982076957,-0.0153355849906802,0.0,0.0,0.0,-0.0078940503299236,60.0,0.138038158416748,-0.0,-6.859068690800997e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.413107909495012e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,6.938723527127877e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,7.321297016460449e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.912459063343704e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.000470204045996,287.68328857421875,294.1499938964844,287.54998779296875,285.6794738769531,288.8298645019531,287.61395263671875,287.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215387315933185e-09,0.0010029982076957,-0.0153355849906802,0.0,0.0,0.0,-0.0078940503299236,60.0,0.138038158416748,-0.0,-6.859068690800997e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.410722850589082e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,6.93696565576829e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.319442374864593e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.909947402775288e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.000470084924018,287.6791076660156,294.1499938964844,287.54998779296875,285.6844787597656,288.80718994140625,287.5999755859375,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185601364450122e-09,0.0010027434909716,-0.0152575597167015,0.0,0.0,0.0,-0.0078792842105031,60.0,0.1374997496604919,-0.0,-6.855584899767565e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.410722850589082e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,6.93696565576829e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.319442374864593e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.909947402775288e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.000470084924018,287.6791076660156,294.1499938964844,287.54998779296875,285.6844787597656,288.80718994140625,287.5999755859375,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027496609836,6.185601364450122e-09,0.0010027434909716,-0.0152575597167015,0.0,0.0,0.0,-0.0078792842105031,60.0,0.1374997496604919,-0.0,-6.855584899767565e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.409291669726372e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,6.935910641914234e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,7.318329153349623e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.90844055195339e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,0.0004700134159065,287.6770324707031,294.1499938964844,287.54998779296875,285.68658447265625,288.7960205078125,287.5942687988281,287.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025969240814,6.1677329910025955e-09,0.0010025907540693,-0.0152107523754239,0.0,0.0,0.0,-0.0078704264014959,60.0,0.1373077780008316,-0.0,-6.853495904124429e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.407722245668992e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,6.934753764653578e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,7.317108975257725e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.906788181979208e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,0.0004699350392911,287.67498779296875,294.1499938964844,287.54998779296875,285.6884155273437,288.7849426269531,287.5892028808594,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024294024333,6.148150877294256e-09,0.0010024233488366,-0.015159455128014,0.0,0.0,0.0,-0.0078607182949781,60.0,0.1371292173862457,-0.0,-6.85120653542981e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.404787124367432e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,6.93258989485912e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,7.314825779758394e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.903696627588944e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0004697884141933,287.6715393066406,294.1499938964844,287.54998779296875,285.6909484863281,288.7665710449219,287.5820007324219,287.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021161288022,6.111517070195305e-09,0.0010021100752055,-0.0150634907186031,0.0,0.0,0.0,-0.0078425575047731,60.0,0.1368436068296432,-0.0,-6.84692480490412e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,9.404194133821876e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,6.932153337402269e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,7.314364484045655e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.903073078021408e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,0.0004697588155977,287.6708984375,294.1499938964844,287.54998779296875,285.6913452148437,288.7630920410156,287.58074951171875,287.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020529152825,6.104122096672881e-09,0.0010020468616858,-0.0150441182777285,0.0,0.0,0.0,-0.0078388918191194,60.0,0.1367902606725692,-0.0,-6.8460600743947e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.4002258265391e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,6.929227674845606e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,7.31127875042148e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.898894495563582e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0004695605894085,287.6668701171875,294.1499938964844,287.54998779296875,285.6933288574219,288.7416076660156,287.5741882324219,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054613699291167e-09,0.0010016234591603,-0.0149144260212779,0.0,0.0,0.0,-0.007814347743988,60.0,0.1364644020795822,-0.0,-6.840276256525615e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.4002258265391e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,6.929227674845606e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,7.31127875042148e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.898894495563582e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0004695605894085,287.6668701171875,294.1499938964844,287.54998779296875,285.6933288574219,288.7416076660156,287.5741882324219,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054613699291167e-09,0.0010016234591603,-0.0149144260212779,0.0,0.0,0.0,-0.007814347743988,60.0,0.1364644020795822,-0.0,-6.840276256525615e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.39590754569508e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,6.926044443389401e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.307919440791011e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.894346294458956e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0004693448718171,287.6628723144531,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.5690612792969,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011687409132,6.000736796352157e-09,0.0010011628037318,-0.0147732896730303,0.0,0.0,0.0,-0.0077876388095319,60.0,0.1361476182937622,-0.0,-6.833984400600458e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.39590754569508e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,6.926044443389401e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.307919440791011e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.894346294458956e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0004693448718171,287.6628723144531,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.5690612792969,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011687409132,6.000736796352157e-09,0.0010011628037318,-0.0147732896730303,0.0,0.0,0.0,-0.0077876388095319,60.0,0.1361476182937622,-0.0,-6.833984400600458e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.391317144036292e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,6.922661123098806e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.304349855985492e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.889512875815852e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004691155918408,287.658935546875,294.1499938964844,287.54998779296875,285.6948547363281,288.6998596191406,287.5650939941406,287.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943483483150658e-09,0.0010006732773035,-0.0146233066916465,0.0,0.0,0.0,-0.0077592558227479,60.0,0.1358397603034973,-0.0,-6.827301746170633e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.391317144036292e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,6.922661123098806e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.304349855985492e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.889512875815852e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,0.0004691155918408,287.658935546875,294.1499938964844,287.54998779296875,285.6948547363281,288.6998596191406,287.5650939941406,287.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943483483150658e-09,0.0010006732773035,-0.0146233066916465,0.0,0.0,0.0,-0.0077592558227479,60.0,0.1358397603034973,-0.0,-6.827301746170633e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.388948092237116e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,6.92091416567564e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,7.30250685592182e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,9.887017222354189e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.0004689972265623,287.6570129394531,294.1499938964844,287.54998779296875,285.6947937011719,288.6896667480469,287.5634460449219,287.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004263604059,5.913927569878297e-09,0.0010004205396398,-0.0145458811894059,0.0,0.0,0.0,-0.0077446037903428,60.0,0.1356892436742782,-0.0,-6.823852771731255e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.386536839883776e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,6.919137376826257e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.300631841644645e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.8844786407426e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004688767949119,287.6550598144531,294.1499938964844,287.54998779296875,285.6945495605469,288.6795654296875,287.5619812011719,287.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883858289479349e-09,0.0010001633781939,-0.0144671099260449,0.0,0.0,0.0,-0.0077296970412135,60.0,0.1355411261320114,-0.0,-6.820345532787543e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.381633572047576e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,6.915521953487769e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,7.29681778466329e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.879314893623814e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.0004686318570747,287.6512145996094,294.1499938964844,287.54998779296875,285.6936340332031,288.6596374511719,287.5595397949219,287.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822695658963539e-09,0.000999640324153,-0.0143068842589855,0.0,0.0,0.0,-0.007699376437813,60.0,0.1352517902851104,-0.0,-6.813213104805983e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.381633572047576e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,6.915521953487769e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,7.29681778466329e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.879314893623814e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.0004686318570747,287.6512145996094,294.1499938964844,287.54998779296875,285.6936340332031,288.6596374511719,287.5595397949219,287.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822695658963539e-09,0.000999640324153,-0.0143068842589855,0.0,0.0,0.0,-0.007699376437813,60.0,0.1352517902851104,-0.0,-6.813213104805983e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.376664092997088e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,6.911859236424789e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,7.292952795978636e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.874082024907692e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,0.0004683836305048,287.6474304199219,294.1499938964844,287.54998779296875,285.6921691894531,288.6400756835937,287.5576171875,287.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760719457015284e-09,0.000999110401608,-0.0141445258632302,0.0,0.0,0.0,-0.0076686516404151,60.0,0.1349721103906631,-0.0,-6.80599043789698e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.376664092997088e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,6.911859236424789e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,7.292952795978636e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.874082024907692e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,0.0004683836305048,287.6474304199219,294.1499938964844,287.54998779296875,285.6921691894531,288.6400756835937,287.5576171875,287.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760719457015284e-09,0.000999110401608,-0.0141445258632302,0.0,0.0,0.0,-0.0076686516404151,60.0,0.1349721103906631,-0.0,-6.80599043789698e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.371643682243302e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,6.908158684382215e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.289048517122865e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.868795314105228e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,0.0004681328719016,287.6437072753906,294.1499938964844,287.54998779296875,285.69024658203125,288.620849609375,287.5560913085937,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981082074969436e-09,0.0009985750075429,-0.0139805031940341,0.0,0.0,0.0,-0.0076376129873096,60.0,0.1347014904022216,-0.0,-6.79869742725714e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.371643682243302e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,6.908158684382215e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.289048517122865e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.868795314105228e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,0.0004681328719016,287.6437072753906,294.1499938964844,287.54998779296875,285.69024658203125,288.620849609375,287.5560913085937,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981082074969436e-09,0.0009985750075429,-0.0139805031940341,0.0,0.0,0.0,-0.0076376129873096,60.0,0.1347014904022216,-0.0,-6.79869742725714e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.366518497699872e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,6.904381007188931e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,7.285062019946054e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.863398008747026e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.000467876845505,287.6400146484375,294.1499938964844,287.54998779296875,285.6879577636719,288.6019897460937,287.55487060546875,287.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634190891612434e-09,0.0009980284376069,-0.0138130579143762,0.0,0.0,0.0,-0.0076059261336922,60.0,0.1344389021396637,-0.0,-6.791255913185523e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.366518497699872e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,6.904381007188931e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,7.285062019946054e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.863398008747026e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.000467876845505,287.6400146484375,294.1499938964844,287.54998779296875,285.6879577636719,288.6019897460937,287.55487060546875,287.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634190891612434e-09,0.0009980284376069,-0.0138130579143762,0.0,0.0,0.0,-0.0076059261336922,60.0,0.1344389021396637,-0.0,-6.791255913185523e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.36388605623506e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,6.902439781697467e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,7.283014565473422e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.860625868896022e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,0.0004677453252952,287.63818359375,294.1499938964844,287.54998779296875,285.68670654296875,288.5926818847656,287.55438232421875,287.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013562677037515e-09,0.0009977476438507,-0.0137270409613847,0.0,0.0,0.0,-0.0075896489433944,60.0,0.1343104988336563,-0.0,-6.787435324895341e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.361201955471188e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,6.90046144882217e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.280927093233913e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.857799886958674e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0004676112730521,287.6363525390625,294.1499938964844,287.54998779296875,285.68536376953125,288.5834655761719,287.5539245605469,287.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678883725818196e-09,0.0009974614949896,-0.0136393634602427,0.0,0.0,0.0,-0.0075730574317276,60.0,0.1341835856437683,-0.0,-6.783541550703377e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.356087684864178e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,6.8966910475865e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.276949327206239e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.852413495536894e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0004673557996284,287.633056640625,294.1499938964844,287.54998779296875,285.68280029296875,288.56671142578125,287.55322265625,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.504110056619993e-09,0.0009969160892069,-0.0134722795337438,0.0,0.0,0.0,-0.0075414394959807,60.0,0.1339534521102905,-0.0,-6.776124905627512e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.355632937513292e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,6.896356353536248e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,7.27659571566619e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.851935465121642e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,0.0004673330986406,287.6327514648437,294.1499938964844,287.54998779296875,285.6825866699219,288.5652770996094,287.5531616210937,287.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.4984421460346775e-09,0.000996867660433,-0.0134574305266141,0.0,0.0,0.0,-0.0075386296957731,60.0,0.1339335739612579,-0.0,-6.775465521968729e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.349787433166056e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,6.892047531437129e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,7.272049697348848e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.84577927738428e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0004670410999096,287.62921142578125,294.1499938964844,287.54998779296875,285.6796569824219,288.5473937988281,287.55255126953125,287.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425552895843566e-09,0.0009962443727999,-0.0132664777338504,0.0,0.0,0.0,-0.0075024953112006,60.0,0.1336875408887863,-0.0,-6.766994431472996e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.349787433166056e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,6.892047531437129e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,7.272049697348848e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.84577927738428e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0004670410999096,287.62921142578125,294.1499938964844,287.54998779296875,285.6796569824219,288.5473937988281,287.55255126953125,287.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425552895843566e-09,0.0009962443727999,-0.0132664777338504,0.0,0.0,0.0,-0.0075024953112006,60.0,0.1336875408887863,-0.0,-6.766994431472996e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.343611600343138e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,6.887494964757934e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,7.267246110131964e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.839276026468724e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004667326284106,287.6257019042969,294.1499938964844,287.54998779296875,285.6766662597656,288.5298767089844,287.5520935058594,287.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955912828445,5.348549603212405e-09,0.0009955859277397,-0.0130647448822855,0.0,0.0,0.0,-0.0074643217958509,60.0,0.1334448158740997,-0.0,-6.758051540600718e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.343611600343138e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,6.887494964757934e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,7.267246110131964e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.839276026468724e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004667326284106,287.6257019042969,294.1499938964844,287.54998779296875,285.6766662597656,288.5298767089844,287.5520935058594,287.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955912828445,5.348549603212405e-09,0.0009955859277397,-0.0130647448822855,0.0,0.0,0.0,-0.0074643217958509,60.0,0.1334448158740997,-0.0,-6.758051540600718e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.337161463918164e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,6.882740126457065e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.262229337356985e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.832483920035884e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0004664104199036,287.6222229003906,294.1499938964844,287.54998779296875,285.6736755371094,288.5126342773437,287.5516967773437,287.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268125047308558e-09,0.0009948981460183,-0.0128540471196174,0.0,0.0,0.0,-0.0074244514107704,60.0,0.1332044005393982,-0.0,-6.74871714068104e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.337161463918164e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,6.882740126457065e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.262229337356985e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.832483920035884e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0004664104199036,287.6222229003906,294.1499938964844,287.54998779296875,285.6736755371094,288.5126342773437,287.5516967773437,287.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268125047308558e-09,0.0009948981460183,-0.0128540471196174,0.0,0.0,0.0,-0.0074244514107704,60.0,0.1332044005393982,-0.0,-6.74871714068104e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.33383562369272e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,6.880288128741086e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.259642734425142e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.828981274040416e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0004662442661356,287.6205139160156,294.1499938964844,287.54998779296875,285.6722412109375,288.504150390625,287.551513671875,287.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945489000529,5.226656885071179e-09,0.0009945436613634,-0.0127454074099659,0.0,0.0,0.0,-0.0074038938619196,60.0,0.1330850571393966,-0.0,-6.743906766359943e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,9.330442117061466e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,6.877787382109091e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,7.257003017002717e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,9.82540805125609e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.000466074765427,287.6188049316406,294.1499938964844,287.54998779296875,285.6708068847656,288.4957275390625,287.5513916015625,287.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184351170584023e-09,0.0009941818425431,-0.0126345735043287,0.0,0.0,0.0,-0.0073829214088618,60.0,0.1329664140939712,-0.0,-6.739001179312254e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
