time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350220,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.323515405412763e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,6.872681115055457e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,7.251615897985175e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.818113903747872e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004657287790905,287.61541748046875,294.1499938964844,287.54998779296875,285.6681213378906,288.4791564941406,287.5511474609375,287.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097995359193419e-09,0.0009934434201568,-0.0124083328992128,0.0,0.0,0.0,-0.0073401108384132,60.0,0.1327311098575592,-0.0,-6.728992474336337e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.323515405412763e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,6.872681115055457e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,7.251615897985175e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.818113903747872e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004657287790905,287.61541748046875,294.1499938964844,287.54998779296875,285.6681213378906,288.4791564941406,287.5511474609375,287.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097995359193419e-09,0.0009934434201568,-0.0124083328992128,0.0,0.0,0.0,-0.0073401108384132,60.0,0.1327311098575592,-0.0,-6.728992474336337e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.316466457676142e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,6.867485353723168e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,7.246133463922888e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.810690971789882e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0004653766809497,287.6120910644531,294.1499938964844,287.54998779296875,285.66571044921875,288.462890625,287.5509338378906,287.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1324989944696426,-0.0,-6.718815370732045e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.316466457676142e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,6.867485353723168e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,7.246133463922888e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.810690971789882e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0004653766809497,287.6120910644531,294.1499938964844,287.54998779296875,285.66571044921875,288.462890625,287.5509338378906,287.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010117209991449e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,-0.0072965458966791,60.0,0.1324989944696426,-0.0,-6.718815370732045e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.309388406109063e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,6.862267764518037e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.240628474391997e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.803237480809912e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0004650230985134,287.6087951660156,294.1499938964844,287.54998779296875,285.66363525390625,288.4468994140625,287.55078125,287.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921876683994242e-09,0.0009919373551383,-0.011946921236813,0.0,0.0,0.0,-0.0072528012096881,60.0,0.1322708129882812,-0.0,-6.708604161076438e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.309388406109063e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,6.862267764518037e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.240628474391997e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.803237480809912e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0004650230985134,287.6087951660156,294.1499938964844,287.54998779296875,285.66363525390625,288.4468994140625,287.55078125,287.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921876683994242e-09,0.0009919373551383,-0.011946921236813,0.0,0.0,0.0,-0.0072528012096881,60.0,0.1322708129882812,-0.0,-6.708604161076438e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.302386024501176e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,6.857106200186536e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.23518242011778e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.795863297767936e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,0.000464673328679,287.6055603027344,294.1499938964844,287.54998779296875,285.6619567871094,288.43121337890625,287.5506591796875,287.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578515300336e-09,0.0009911909000948,-0.0117182061076164,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1320470422506332,-0.0,-6.698509480429493e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.302386024501176e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,6.857106200186536e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.23518242011778e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.795863297767936e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,0.000464673328679,287.6055603027344,294.1499938964844,287.54998779296875,285.6619567871094,288.43121337890625,287.5506591796875,287.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578515300336e-09,0.0009911909000948,-0.0117182061076164,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1320470422506332,-0.0,-6.698509480429493e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.298938675783576e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,6.854564708191901e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.232501229736954e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.79223259491846e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0004645010922104,287.6039428710937,294.1499938964844,287.54998779296875,285.66131591796875,288.4234619140625,287.55059814453125,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594232500529e-09,0.0009908233769237,-0.0116055915132164,0.0,0.0,0.0,-0.0071882144547998,60.0,0.1319375336170196,-0.0,-6.69354136562106e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.295564814237878e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,6.852077785879374e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,7.22987751942128e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.788680472411217e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.000464332581032,287.60235595703125,294.1499938964844,287.54998779296875,285.6607971191406,288.4158020019531,287.550537109375,287.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1318297833204269,-0.0,-6.688683384936668e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.28908120840788e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,6.847298209322616e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,7.224834553198889e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.781852713786066e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004640087427105,287.59918212890625,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668708086796869e-09,0.0009897724958136,-0.0112836342304945,0.0,0.0,0.0,-0.0071272943168878,60.0,0.1316202729940414,-0.0,-6.679349695559722e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.28908120840788e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,6.847298209322616e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,7.224834553198889e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.781852713786066e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004640087427105,287.59918212890625,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668708086796869e-09,0.0009897724958136,-0.0112836342304945,0.0,0.0,0.0,-0.0071272943168878,60.0,0.1316202729940414,-0.0,-6.679349695559722e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.282995597459376e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,6.842812581453472e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,7.220101542770863e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.775444050319491e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004637047240976,287.5960693359375,294.1499938964844,287.54998779296875,285.6602783203125,288.3858337402344,287.5503845214844,287.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848424956202,0.0,0.0,0.0,-0.0070896795950829,60.0,0.1314191669225692,-0.0,-6.670595098512423e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.282995597459376e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,6.842812581453472e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,7.220101542770863e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.775444050319491e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004637047240976,287.5960693359375,294.1499938964844,287.54998779296875,285.6602783203125,288.3858337402344,287.5503845214844,287.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848424956202,0.0,0.0,0.0,-0.0070896795950829,60.0,0.1314191669225692,-0.0,-6.670595098512423e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.27746732486412e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,6.838737317593768e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.21580145182088e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.769622556632385e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.0004634285578504,287.5929870605469,294.1499938964844,287.54998779296875,285.6610717773437,288.3712463378906,287.5503234863281,287.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1312280148267746,-0.0,-6.662646256927475e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.27746732486412e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,6.838737317593768e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.21580145182088e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.769622556632385e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.0004634285578504,287.5929870605469,294.1499938964844,287.54998779296875,285.6610717773437,288.3712463378906,287.5503234863281,287.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1312280148267746,-0.0,-6.662646256927475e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.272598981624468e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,6.835148087702692e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.212015043478459e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.764495916897432e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,0.0004631853953469,287.5899353027344,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195590886926e-09,0.0009880150901153,-0.0107451919466257,0.0,0.0,0.0,-0.0070254122838377,60.0,0.1310485750436782,-0.0,-6.655649542608445e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.272598981624468e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,6.835148087702692e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.212015043478459e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.764495916897432e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,0.0004631853953469,287.5899353027344,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195590886926e-09,0.0009880150901153,-0.0107451919466257,0.0,0.0,0.0,-0.0070254122838377,60.0,0.1310485750436782,-0.0,-6.655649542608445e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,9.270433656638488e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,6.833552470197901e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,7.210330659290776e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,9.762215631781146e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0004630772164091,287.58843994140625,294.1499938964844,287.54998779296875,285.6638488769531,288.349853515625,287.5502319335937,287.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436191414214363e-09,0.0009877841221168,-0.0106744412332773,0.0,0.0,0.0,-0.0070120254531502,60.0,0.1309638172388076,-0.0,-6.652538786511286e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.268488065572456e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,6.832118378952146e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.208817987702787e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.760166722116992e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0004629800387192,287.5869140625,294.1499938964844,287.54998779296875,285.66522216796875,288.3428649902344,287.5502319335937,287.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929044323415e-09,0.0009875766700133,-0.0106108728796243,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1308825314044952,-0.0,-6.649743511388806e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.265296102967112e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,6.829765334259719e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,7.206335430964828e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.75680522969924e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.000462820607936,287.5839538574219,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372113782125098e-09,0.000987236155197,-0.0105065545067191,0.0,0.0,0.0,-0.0069802589714527,60.0,0.1307299733161926,-0.0,-6.645159089657683e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.265296102967112e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,6.829765334259719e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,7.206335430964828e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.75680522969924e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.000462820607936,287.5839538574219,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372113782125098e-09,0.000987236155197,-0.0105065545067191,0.0,0.0,0.0,-0.0069802589714527,60.0,0.1307299733161926,-0.0,-6.645159089657683e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.262987441616132e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,6.828063487773761e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.204539724625647e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.75437433226034e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0004627052985597,287.5810241699219,294.1499938964844,287.54998779296875,285.6732788085937,288.3154296875,287.5501708984375,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343305270992914e-09,0.000986989820376,-0.0104310754686594,0.0,0.0,0.0,-0.0069659771397709,60.0,0.1305931508541107,-0.0,-6.64184298670989e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.262987441616132e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,6.828063487773761e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.204539724625647e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,9.75437433226034e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0004627052985597,287.5810241699219,294.1499938964844,287.54998779296875,285.6732788085937,288.3154296875,287.5501708984375,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343305270992914e-09,0.000986989820376,-0.0104310754686594,0.0,0.0,0.0,-0.0069659771397709,60.0,0.1305931508541107,-0.0,-6.64184298670989e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.261730156140402e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,6.827136530773714e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,7.203561835922301e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.75305083557032e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0004626424924936,287.578125,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327593838837629e-09,0.0009868553606793,-0.0103899110108613,0.0,0.0,0.0,-0.0069581880234181,60.0,0.130471795797348,-0.0,-6.64003465544738e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.261730156140402e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,6.827136530773714e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,7.203561835922301e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.75305083557032e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0004626424924936,287.578125,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327593838837629e-09,0.0009868553606793,-0.0103899110108613,0.0,0.0,0.0,-0.0069581880234181,60.0,0.130471795797348,-0.0,-6.64003465544738e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.261466766474769e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,6.826942262705415e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.203357381513342e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,9.75277289398946e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004626293375622,287.5752868652344,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.324261837496124e-09,0.0009868268389254,-0.0103811817243695,0.0,0.0,0.0,-0.0069565363228321,60.0,0.130368024110794,-0.0,-6.63965096237007e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.261466766474769e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,6.826942262705415e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.203357381513342e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,9.75277289398946e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004626293375622,287.5752868652344,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.324261837496124e-09,0.0009868268389254,-0.0103811817243695,0.0,0.0,0.0,-0.0069565363228321,60.0,0.130368024110794,-0.0,-6.63965096237007e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.261695231543854e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,6.827111064922065e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,7.203534914879128e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,9.753013728186488e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0004626407462637,287.5738525390625,294.1499938964844,287.54998779296875,285.6893615722656,288.2825012207031,287.55010986328125,287.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.3270858007815605e-09,0.0009868510533124,-0.0103885801509022,0.0,0.0,0.0,-0.0069579361006617,60.0,0.1303223818540573,-0.0,-6.639975680400313e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.262133971787988e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,6.827434117440134e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,7.203876157291234e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,9.753475751494987e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,0.0004626626614481,287.57244873046875,294.1499938964844,287.54998779296875,285.6933288574219,288.2760925292969,287.55010986328125,287.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.3325294463159025e-09,0.0009868975030258,-0.0104028424248099,0.0,0.0,0.0,-0.0069606346078217,60.0,0.1302801370620727,-0.0,-6.640602379093252e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.263635729439557e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,6.828540790593252e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,7.20504394848831e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.755056817084552e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0004627376620192,287.5696716308594,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351191407181432e-09,0.000987057108432,-0.0104517377912998,0.0,0.0,0.0,-0.0069698859006166,60.0,0.1302061080932617,-0.0,-6.642750349783455e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.263635729439557e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,6.828540790593252e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,7.20504394848831e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.755056817084552e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0004627376620192,287.5696716308594,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351191407181432e-09,0.000987057108432,-0.0104517377912998,0.0,0.0,0.0,-0.0069698859006166,60.0,0.1302061080932617,-0.0,-6.642750349783455e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.26592038013041e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,6.830225174780935e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.206821464933455e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.75746297626756e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0004628518072422,287.5669250488281,294.1499938964844,287.54998779296875,285.7112731933594,288.2509765625,287.5500793457031,287.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.3796140047902554e-09,0.0009873000672087,-0.0105262054130434,0.0,0.0,0.0,-0.0069839763455092,60.0,0.1301459819078445,-0.0,-6.64602239908163e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.26592038013041e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,6.830225174780935e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.206821464933455e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.75746297626756e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0004628518072422,287.5669250488281,294.1499938964844,287.54998779296875,285.7112731933594,288.2509765625,287.5500793457031,287.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.3796140047902554e-09,0.0009873000672087,-0.0105262054130434,0.0,0.0,0.0,-0.0069839763455092,60.0,0.1301459819078445,-0.0,-6.64602239908163e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.268858411815016e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,6.832391227362677e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,7.20910684322007e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.760556713445112e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,0.0004629985778592,287.5641784667969,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416176313526421e-09,0.0009876127587631,-0.0106220012530684,0.0,0.0,0.0,-0.0070021017454564,60.0,0.1300964206457138,-0.0,-6.650233075333746e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.268858411815016e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,6.832391227362677e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,7.20910684322007e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.760556713445112e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,0.0004629985778592,287.5641784667969,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416176313526421e-09,0.0009876127587631,-0.0106220012530684,0.0,0.0,0.0,-0.0070021017454564,60.0,0.1300964206457138,-0.0,-6.650233075333746e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.272418537875636e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,6.835015665274113e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.211875345092267e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.7643060144037e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,0.0004631764022633,287.5614929199219,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048709079605e-09,0.0009879916906356,-0.0107380961999297,0.0,0.0,0.0,-0.0070240683853626,60.0,0.1300593316555023,-0.0,-6.655337614347445e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.272418537875636e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,6.835015665274113e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.211875345092267e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.7643060144037e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,0.0004631764022633,287.5614929199219,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048709079605e-09,0.0009879916906356,-0.0107380961999297,0.0,0.0,0.0,-0.0070240683853626,60.0,0.1300593316555023,-0.0,-6.655337614347445e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.274399053538218e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,6.836475222371519e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.21341566531919e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.766390576260164e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.000463275326183,287.5601806640625,294.1499938964844,287.54998779296875,285.73779296875,288.22076416015625,287.550048828125,287.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485135818299568e-09,0.0009882024023681,-0.0108026759698987,0.0,0.0,0.0,-0.0070362878032028,60.0,0.130044475197792,-0.0,-6.658177653662278e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
