time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,9.27648216020316e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,6.838010449428111e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,7.215036021079868e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,9.768585005076602e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0004633794014807,287.558837890625,294.1499938964844,287.54998779296875,285.7435302734375,288.21490478515625,287.550048828125,287.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511073736779281e-09,0.0009884241735562,-0.0108706345781683,0.0,0.0,0.0,-0.0070491465739905,60.0,0.1300315409898758,-0.0,-6.661167617494358e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.280967788072304e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,6.841316644567996e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.218524842755869e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.773307829163969e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0004636034427676,287.55621337890625,294.1499938964844,287.54998779296875,285.75537109375,288.2032775878906,287.550048828125,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566910405401359e-09,0.0009889017092064,-0.0110169257968664,0.0,0.0,0.0,-0.007076826877892,60.0,0.1300114095211029,-0.0,-6.667605134680343e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.280967788072304e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,6.841316644567996e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.218524842755869e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.773307829163969e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0004636034427676,287.55621337890625,294.1499938964844,287.54998779296875,285.75537109375,288.2032775878906,287.550048828125,287.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566910405401359e-09,0.0009889017092064,-0.0110169257968664,0.0,0.0,0.0,-0.007076826877892,60.0,0.1300114095211029,-0.0,-6.667605134680343e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.285772102884948e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,6.844858580734581e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,7.222261774586514e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.778367530088872e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004638434329535,287.5536193847656,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267283337897425e-09,0.0009894131217151,-0.0111736478284001,0.0,0.0,0.0,-0.0071064811199903,60.0,0.1299977451562881,-0.0,-6.67450521518731e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.285772102884948e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,6.844858580734581e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,7.222261774586514e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.778367530088872e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004638434329535,287.5536193847656,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267283337897425e-09,0.0009894131217151,-0.0111736478284001,0.0,0.0,0.0,-0.0071064811199903,60.0,0.1299977451562881,-0.0,-6.67450521518731e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.29082598304376e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,6.848583871033043e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,7.226192246889696e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.783689165487884e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004640958795789,287.55108642578125,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896522221118175e-09,0.0009899511933326,-0.0113385068252682,0.0,0.0,0.0,-0.0071376753039658,60.0,0.1299896836280822,-0.0,-6.681767672489515e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.29082598304376e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,6.848583871033043e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,7.226192246889696e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.783689165487884e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004640958795789,287.55108642578125,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896522221118175e-09,0.0009899511933326,-0.0113385068252682,0.0,0.0,0.0,-0.0071376753039658,60.0,0.1299896836280822,-0.0,-6.681767672489515e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.29602247197181e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,6.852413935121149e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,7.230234041344374e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.789161413209511e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0004643554566428,287.5485534667969,294.1499938964844,287.54998779296875,285.79302978515625,288.16961669921875,287.5500183105469,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1299853175878524,-0.0,-6.689239739898768e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.29602247197181e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,6.852413935121149e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,7.230234041344374e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.789161413209511e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0004643554566428,287.5485534667969,294.1499938964844,287.54998779296875,285.79302978515625,288.16961669921875,287.5500183105469,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1299853175878524,-0.0,-6.689239739898768e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.29865418584086e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,6.854354433016852e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,7.232281495817006e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.791932825464757e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004644869477488,287.5473022460937,294.1499938964844,287.54998779296875,285.7995300292969,288.1641845703125,287.5500183105469,287.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1299842894077301,-0.0,-6.693025511594898e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.301292448071764e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,6.856298568891361e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.234333315864205e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.79471078608185e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004646187007892,287.5460510253906,294.1499938964844,287.54998779296875,285.8060607910156,288.1587829589844,287.5500183105469,287.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1299837380647659,-0.0,-6.696820520346591e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.306545689469203e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,6.860171561129391e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.238419493660331e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.800242696655914e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0004648811300285,287.5435791015625,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.129983514547348,-0.0,-6.704382826683286e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.306545689469203e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,6.860171561129391e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.238419493660331e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.800242696655914e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0004648811300285,287.5435791015625,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.129983514547348,-0.0,-6.704382826683286e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,9.311722533311696e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,6.863987073302269e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.242445281008258e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.80569384410046e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004651397175621,287.5411376953125,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838317003241e-09,0.0009921761229634,-0.0120201790705323,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1299836635589599,-0.0,-6.711839262152354e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,9.311722533311696e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,6.863987073302269e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.242445281008258e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.80569384410046e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004651397175621,287.5411376953125,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838317003241e-09,0.0009921761229634,-0.0120201790705323,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1299836635589599,-0.0,-6.711839262152354e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.316751675214618e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,6.867694901302457e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,7.246357563417405e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,9.810990741243586e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.0004653909418266,287.53875732421875,294.1499938964844,287.54998779296875,285.8453674316406,288.1273803710937,287.5500183105469,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012462889197877e-09,0.0009927116334438,-0.0121842483058571,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1299829483032226,-0.0,-6.719086798057107e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.316751675214618e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,6.867694901302457e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,7.246357563417405e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,9.810990741243586e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.0004653909418266,287.53875732421875,294.1499938964844,287.54998779296875,285.8453674316406,288.1273803710937,287.5500183105469,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012462889197877e-09,0.0009927116334438,-0.0121842483058571,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1299829483032226,-0.0,-6.719086798057107e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.321562538389117e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,6.871240475447848e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,7.250098860822618e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.81605626293458e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004656312521547,287.536376953125,294.1499938964844,287.54998779296875,285.8583068847656,288.11724853515625,287.5500183105469,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.0723594213764045e-09,0.0009932238608598,-0.0123411705717444,0.0,0.0,0.0,-0.0073274001479148,60.0,0.1299804747104644,-0.0,-6.726023116243597e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.321562538389117e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,6.871240475447848e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,7.250098860822618e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.81605626293458e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004656312521547,287.536376953125,294.1499938964844,287.54998779296875,285.8583068847656,288.11724853515625,287.5500183105469,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.0723594213764045e-09,0.0009932238608598,-0.0123411705717444,0.0,0.0,0.0,-0.0073274001479148,60.0,0.1299804747104644,-0.0,-6.726023116243597e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,9.32388793444261e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,6.87295469106175e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,7.251907663885504e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,9.818505350267516e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.000465747405542,287.5351867675781,294.1499938964844,287.54998779296875,285.8646850585937,288.1122436523437,287.5500183105469,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1013113733233695e-09,0.0009934714762493,-0.0124170212075114,0.0,0.0,0.0,-0.0073417532257735,60.0,0.1299784183502197,-0.0,-6.729376877956383e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.32612965698354e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,6.874607061035931e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.253651710925624e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.820865670917556e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0004658593970816,287.5340270996094,294.1499938964844,287.54998779296875,285.8710021972656,288.1072998046875,287.5500183105469,287.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.1292237124300755e-09,0.0009937101276591,-0.0124901477247476,0.0,0.0,0.0,-0.0073555903509259,60.0,0.1299756020307541,-0.0,-6.732611268489563e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.330380999017508e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,6.87774081598036e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,7.25695863366127e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.825342567637564e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004660717677325,287.5317077636719,294.1499938964844,287.54998779296875,285.8834228515625,288.0975341796875,287.5500183105469,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941679891198,5.1821542612628946e-09,0.0009941627504304,-0.0126288179308176,0.0,0.0,0.0,-0.0073818303644657,60.0,0.129967376589775,-0.0,-6.738746094470116e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.330380999017508e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,6.87774081598036e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,7.25695863366127e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.825342567637564e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004660717677325,287.5317077636719,294.1499938964844,287.54998779296875,285.8834228515625,288.0975341796875,287.5500183105469,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941679891198,5.1821542612628946e-09,0.0009941627504304,-0.0126288179308176,0.0,0.0,0.0,-0.0073818303644657,60.0,0.129967376589775,-0.0,-6.738746094470116e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.334315836895256e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,6.880641012685373e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.260018901433796e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.82948622549884e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,0.0004662683058995,287.5294189453125,294.1499938964844,287.54998779296875,285.8954467773437,288.0879211425781,287.5500183105469,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231137745198566e-09,0.0009945816127583,-0.0127571476623415,0.0,0.0,0.0,-0.0074061141349375,60.0,0.1299555599689483,-0.0,-6.744426173099782e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.334315836895256e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,6.880641012685373e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.260018901433796e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.82948622549884e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,0.0004662683058995,287.5294189453125,294.1499938964844,287.54998779296875,285.8954467773437,288.0879211425781,287.5500183105469,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231137745198566e-09,0.0009945816127583,-0.0127571476623415,0.0,0.0,0.0,-0.0074061141349375,60.0,0.1299555599689483,-0.0,-6.744426173099782e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.337870142189786e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,6.883261085022241e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,7.262783037731424e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.833228978095576e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0004664458683691,287.52716064453125,294.1499938964844,287.54998779296875,285.9070129394531,288.0784912109375,287.5500183105469,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949652012437,5.275383241354348e-09,0.0009949599625542,-0.0128730619326233,0.0,0.0,0.0,-0.0074280481785535,60.0,0.1299390345811844,-0.0,-6.749559133822913e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.337870142189786e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,6.883261085022241e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,7.262783037731424e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.833228978095576e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0004664458683691,287.52716064453125,294.1499938964844,287.54998779296875,285.9070129394531,288.0784912109375,287.5500183105469,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949652012437,5.275383241354348e-09,0.0009949599625542,-0.0128730619326233,0.0,0.0,0.0,-0.0074280481785535,60.0,0.1299390345811844,-0.0,-6.749559133822913e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.341059922007844e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,6.885612674523145e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,7.26526413927786e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.836588287726045e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0004666052118409,287.5249328613281,294.1499938964844,287.54998779296875,285.9180603027344,288.0692138671875,287.54998779296875,287.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315090145785461e-09,0.000995299546048,-0.0129770888015627,0.0,0.0,0.0,-0.0074477330781519,60.0,0.1299179941415786,-0.0,-6.75416700346432e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.341059922007844e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,6.885612674523145e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,7.26526413927786e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.836588287726045e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0004666052118409,287.5249328613281,294.1499938964844,287.54998779296875,285.9180603027344,288.0692138671875,287.54998779296875,287.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315090145785461e-09,0.000995299546048,-0.0129770888015627,0.0,0.0,0.0,-0.0074477330781519,60.0,0.1299179941415786,-0.0,-6.75416700346432e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.34249910642393e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,6.886673509143293e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,7.266383181558922e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.838103142101318e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004666770691983,287.5238037109375,294.1499938964844,287.54998779296875,285.92333984375,288.06463623046875,287.54998779296875,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332996266815826e-09,0.0009954526321962,-0.0130239985883235,0.0,0.0,0.0,-0.0074566095136106,60.0,0.129905566573143,-0.0,-6.756246051509153e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,9.343832789454608e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,6.887656491016969e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.267420733114704e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.839507401920856e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0004667436878662,287.522705078125,294.1499938964844,287.54998779296875,285.9284973144531,288.0600891113281,287.54998779296875,287.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594101033972e-09,0.0009955945424735,-0.0130674820393323,0.0,0.0,0.0,-0.0074648382142186,60.0,0.1298918277025222,-0.0,-6.758173043408533e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.346161095891148e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,6.889372889418155e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.269231718964875e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.841959399636836e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004668600158765,287.5205383300781,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570033798269e-09,0.0009958423906937,-0.0131433922797441,0.0,0.0,0.0,-0.0074792024679481,60.0,0.1298600733280182,-0.0,-6.761537463262357e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.346161095891148e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,6.889372889418155e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.269231718964875e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.841959399636836e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004668600158765,287.5205383300781,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570033798269e-09,0.0009958423906937,-0.0131433922797441,0.0,0.0,0.0,-0.0074792024679481,60.0,0.1298600733280182,-0.0,-6.761537463262357e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.348071762360632e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,6.890781514812261e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.270718197105452e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.843971929512918e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004669554764404,287.5184020996094,294.1499938964844,287.54998779296875,285.9472045898437,288.0423278808594,287.54998779296875,287.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402343461469172e-09,0.0009960456518456,-0.0132056735455989,0.0,0.0,0.0,-0.0074909883551299,60.0,0.1298228353261947,-0.0,-6.764298632333522e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.348071762360632e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,6.890781514812261e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.270718197105452e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.843971929512918e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004669554764404,287.5184020996094,294.1499938964844,287.54998779296875,285.9472045898437,288.0423278808594,287.54998779296875,287.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402343461469172e-09,0.0009960456518456,-0.0132056735455989,0.0,0.0,0.0,-0.0074909883551299,60.0,0.1298228353261947,-0.0,-6.764298632333522e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,9.349492756882682e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,6.891828525112942e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,7.271823415067047e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.845467866398394e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,0.0004670264315791,287.5162658691406,294.1499938964844,287.54998779296875,285.955322265625,288.0336608886719,287.54998779296875,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420008442058588e-09,0.0009961967589333,-0.0132519528269767,0.0,0.0,0.0,-0.007499745581299,60.0,0.1297796070575714,-0.0,-6.766350679754396e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,9.349492756882682e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,6.891828525112942e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,7.271823415067047e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.845467866398394e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,0.0004670264315791,287.5162658691406,294.1499938964844,287.54998779296875,285.955322265625,288.0336608886719,287.54998779296875,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420008442058588e-09,0.0009961967589333,-0.0132519528269767,0.0,0.0,0.0,-0.007499745581299,60.0,0.1297796070575714,-0.0,-6.766350679754396e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.350437903776764e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,6.89252556185238e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,7.27255828678608e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.846463217400014e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0004670736670959,287.5141906738281,294.1499938964844,287.54998779296875,285.9625549316406,288.0251770019531,287.54998779296875,287.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431752381213073e-09,0.0009962972253561,-0.0132827190682291,0.0,0.0,0.0,-0.0075055677443742,60.0,0.1297297328710556,-0.0,-6.767714921807055e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.350437903776764e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,6.89252556185238e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,7.27255828678608e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.846463217400014e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0004670736670959,287.5141906738281,294.1499938964844,287.54998779296875,285.9625549316406,288.0251770019531,287.54998779296875,287.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431752381213073e-09,0.0009962972253561,-0.0132827190682291,0.0,0.0,0.0,-0.0075055677443742,60.0,0.1297297328710556,-0.0,-6.767714921807055e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
