time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.350718755740672e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,6.892732199048623e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,7.272776565514505e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.84675862127915e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,0.0004670876660384,287.5131530761719,294.1499938964844,287.54998779296875,285.9657897949219,288.0209655761719,287.54998779296875,287.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435226935190941e-09,0.0009963269112631,-0.0132918218150734,0.0,0.0,0.0,-0.007507290225476,60.0,0.1297023445367813,-0.0,-6.768118510080967e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.350854816148058e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,6.892832607263699e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,7.272882794495672e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.84690195764415e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0004670944763347,287.5121154785156,294.1499938964844,287.54998779296875,285.96875,288.0168151855469,287.54998779296875,287.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1296731829643249,-0.0,-6.768313909333301e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.35068674152717e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,6.892708188388497e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,7.272751827258617e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.846725151874124e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004670860653277,287.51007080078125,294.1499938964844,287.54998779296875,285.973876953125,288.00860595703125,287.54998779296875,287.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1296092718839645,-0.0,-6.768066640461258e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.35068674152717e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,6.892708188388497e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,7.272751827258617e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.846725151874124e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004670860653277,287.51007080078125,294.1499938964844,287.54998779296875,285.973876953125,288.00860595703125,287.54998779296875,287.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1296092718839645,-0.0,-6.768066640461258e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,9.349931497126818e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,6.892151577631012e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.272164657479152e-05,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.845929889706896e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0004670483467634,287.508056640625,294.1499938964844,287.54998779296875,285.97784423828125,288.00054931640625,287.54998779296875,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1295379400253296,-0.0,-6.766969562477243e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,9.349931497126818e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,6.892151577631012e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.272164657479152e-05,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.845929889706896e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0004670483467634,287.508056640625,294.1499938964844,287.54998779296875,285.97784423828125,288.00054931640625,287.54998779296875,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1295379400253296,-0.0,-6.766969562477243e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.348694584332408e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,6.891239900141954e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,7.271202775882557e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.844627493293956e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0004669865593314,287.5060729980469,294.1499938964844,287.54998779296875,285.97967529296875,287.9926147460937,287.54998779296875,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1294584572315216,-0.0,-6.76517544206945e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.348694584332408e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,6.891239900141954e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,7.271202775882557e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.844627493293956e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0004669865593314,287.5060729980469,294.1499938964844,287.54998779296875,285.97967529296875,287.9926147460937,287.54998779296875,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1294584572315216,-0.0,-6.76517544206945e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.347170998807997e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,6.890117219882086e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.270017522387207e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.843023144640028e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0004669104819186,287.5041198730469,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1293737590312957,-0.0,-6.762967075246706e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.347170998807997e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,6.890117219882086e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.270017522387207e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.843023144640028e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0004669104819186,287.5041198730469,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1293737590312957,-0.0,-6.762967075246706e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,9.346299339085816e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,6.889474025228992e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.269339403137565e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,9.84210491878912e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004668669134844,287.5031433105469,294.1499938964844,287.54998779296875,285.9770202636719,287.9809875488281,287.54998779296875,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1293296068906784,-0.0,-6.761703730262525e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.345362923340872e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,6.888784264447168e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.268611079780385e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.841119026532397e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004668201436288,287.502197265625,294.1499938964844,287.54998779296875,285.9748229980469,287.9771728515625,287.54998779296875,287.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1292845159769058,-0.0,-6.760346593637223e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.343290730612352e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,6.887256313348189e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.267000182764605e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.838936966843904e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0004667166504077,287.5002746582031,294.1499938964844,287.54998779296875,285.96856689453125,287.9696655273437,287.54998779296875,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1291916221380233,-0.0,-6.757345261121372e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.343290730612352e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,6.887256313348189e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.267000182764605e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.838936966843904e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0004667166504077,287.5002746582031,294.1499938964844,287.54998779296875,285.96856689453125,287.9696655273437,287.54998779296875,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1291916221380233,-0.0,-6.757345261121372e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.340956603409722e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,6.885536276968196e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,7.265184103744105e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.83647842076607e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0004666000604629,287.4983825683594,294.1499938964844,287.54998779296875,285.9600830078125,287.9622802734375,287.54998779296875,287.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1290949136018753,-0.0,-6.753965919870097e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.340956603409722e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,6.885536276968196e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,7.265184103744105e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.83647842076607e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0004666000604629,287.4983825683594,294.1499938964844,287.54998779296875,285.9600830078125,287.9622802734375,287.54998779296875,287.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1290949136018753,-0.0,-6.753965919870097e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.33837509364821e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,6.883632886456326e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.263176667038351e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.833760123001412e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004664711013901,287.4965209960937,294.1499938964844,287.54998779296875,285.9495544433594,287.9550170898437,287.54998779296875,287.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1289946585893631,-0.0,-6.750229886165472e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.33837509364821e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,6.883632886456326e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.263176667038351e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.833760123001412e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004664711013901,287.4965209960937,294.1499938964844,287.54998779296875,285.9495544433594,287.9550170898437,287.54998779296875,287.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1289946585893631,-0.0,-6.750229886165472e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.335554932476953e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,6.881554145365953e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,7.260982965817675e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.830790077103302e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,0.0004663302097469,287.49468994140625,294.1499938964844,287.54998779296875,285.9372253417969,287.9479064941406,287.54998779296875,287.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.128891035914421,-0.0,-6.746149239234e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.335554932476953e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,6.881554145365953e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,7.260982965817675e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.830790077103302e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,0.0004663302097469,287.49468994140625,294.1499938964844,287.54998779296875,285.9372253417969,287.9479064941406,287.54998779296875,287.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.128891035914421,-0.0,-6.746149239234e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.334058995591477e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,6.880451110191643e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,7.259819540195167e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.829214832279833e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,0.0004662555002141,287.4938049316406,294.1499938964844,287.54998779296875,285.93048095703125,287.94439697265625,287.54998779296875,287.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1288379579782486,-0.0,-6.743985636603611e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.332507761428133e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,6.879308057250455e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.258613186422735e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.827581379795448e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004661779967136,287.4928894042969,294.1499938964844,287.54998779296875,285.92333984375,287.94091796875,287.54998779296875,287.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1287841349840164,-0.0,-6.741742453186816e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.329245949629694e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,6.876904080854729e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,7.256076787598431e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.824147127801552e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004660151025746,287.4911193847656,294.1499938964844,287.54998779296875,285.9080810546875,287.9340515136719,287.54998779296875,287.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1286743283271789,-0.0,-6.737028002135048e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.329245949629694e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,6.876904080854729e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,7.256076787598431e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.824147127801552e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004660151025746,287.4911193847656,294.1499938964844,287.54998779296875,285.9080810546875,287.9340515136719,287.54998779296875,287.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1286743283271789,-0.0,-6.737028002135048e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.325786959379911e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,6.874353857710958e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.253386138472706e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.820504055824132e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004658422840293,287.4893493652344,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1285616606473922,-0.0,-6.73202862344624e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.325786959379911e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,6.874353857710958e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.253386138472706e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.820504055824132e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004658422840293,287.4893493652344,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1285616606473922,-0.0,-6.73202862344624e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.322147525381296e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,6.871671212138608e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,7.250555790960789e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.81667180894874e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.0004656605306081,287.48760986328125,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1284464448690414,-0.0,-6.726772738829824e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.322147525381296e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,6.871671212138608e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,7.250555790960789e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.81667180894874e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.0004656605306081,287.48760986328125,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1284464448690414,-0.0,-6.726772738829824e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.318350930698216e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,6.868872151244432e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.247602479765192e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.812673670239748e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.000465470860945,287.48590087890625,294.1499938964844,287.54998779296875,285.8564147949219,287.9142150878906,287.54998779296875,287.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1283289641141891,-0.0,-6.721290901623433e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.318350930698216e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,6.868872151244432e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.247602479765192e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.812673670239748e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.000465470860945,287.48590087890625,294.1499938964844,287.54998779296875,285.8564147949219,287.9142150878906,287.54998779296875,287.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1283289641141891,-0.0,-6.721290901623433e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.316402429249138e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,6.867435877211392e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.246086897794157e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.810621850192548e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.0004653735086321,287.4850769042969,294.1499938964844,287.54998779296875,285.84722900390625,287.9110107421875,287.54998779296875,287.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1282694637775421,-0.0,-6.718478573475295e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.314421913586556e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,6.865976320113987e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,7.244546577567235e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,9.808536560740322e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,0.0004652746138162,287.4842224121094,294.1499938964844,287.54998779296875,285.83795166015625,287.9078369140625,287.54998779296875,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1282095462083816,-0.0,-6.715621481134805e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.310384484706448e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,6.863000453449786e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.241406274260953e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.804284491110592e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0004650729242712,287.4825744628906,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.12808857858181,-0.0,-6.709797162329778e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.310384484706448e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,6.863000453449786e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,7.241406274260953e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.804284491110592e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0004650729242712,287.4825744628906,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.12808857858181,-0.0,-6.709797162329778e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.30627720663324e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,6.859972199890763e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,7.238212128868327e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.79995893430896e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,0.0004648677422665,287.4809265136719,294.1499938964844,287.54998779296875,285.8005676269531,287.8954162597656,287.54998779296875,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1279664933681488,-0.0,-6.703874788627219e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.30627720663324e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,6.859972199890763e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,7.238212128868327e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.79995893430896e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,0.0004648677422665,287.4809265136719,294.1499938964844,287.54998779296875,285.8005676269531,287.8954162597656,287.54998779296875,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1279664933681488,-0.0,-6.703874788627219e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.302129910793155e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,6.856914842501283e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,7.234985969262198e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.795591904548928e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0004646605520974,287.47930908203125,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1278437823057174,-0.0,-6.697897703134005e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.302129910793155e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,6.856914842501283e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,7.234985969262198e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.795591904548928e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0004646605520974,287.47930908203125,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1278437823057174,-0.0,-6.697897703134005e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.297976066591218e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,6.853853847132996e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,7.231756171677262e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.791218326427042e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,0.0004644530999939,287.47772216796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834533691406,287.54998779296875,287.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1277208775281906,-0.0,-6.691914933298905e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
