time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.297976066591218e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,6.853853847132996e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,7.231756171677262e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.791218326427042e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,0.0004644530999939,287.47772216796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834533691406,287.54998779296875,287.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1277208775281906,-0.0,-6.691914933298905e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.295908967033029e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,6.852329534012824e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.230148185044527e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.78904135990888e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004643498396035,287.4769287109375,294.1499938964844,287.54998779296875,285.7552490234375,287.8805236816406,287.54998779296875,287.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1276594996452331,-0.0,-6.68893775923607e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.29385787458159e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,6.850817590020597e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.228552567539737e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.786881128093228e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,0.0004642473941203,287.47613525390625,294.1499938964844,287.54998779296875,285.7466735839844,287.87762451171875,287.54998779296875,287.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.12759830057621,-0.0,-6.685985454168987e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.28982553887181e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,6.847845361335203e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.225416629808024e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.78263487922959e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004640459665097,287.4745788574219,294.1499938964844,287.54998779296875,285.73016357421875,287.8719177246094,287.54998779296875,287.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1274767369031906,-0.0,-6.680181741103297e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.28982553887181e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,6.847845361335203e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.225416629808024e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.78263487922959e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004640459665097,287.4745788574219,294.1499938964844,287.54998779296875,285.73016357421875,287.8719177246094,287.54998779296875,287.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1274767369031906,-0.0,-6.680181741103297e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.285908890888096e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,6.844958261353895e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.222370186354965e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.778510866453872e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004638503305613,287.4730529785156,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1273565739393234,-0.0,-6.67454713720872e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.285908890888096e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,6.844958261353895e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.222370186354965e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.778510866453872e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004638503305613,287.4730529785156,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1273565739393234,-0.0,-6.67454713720872e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.282153041567652e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,6.842189759481698e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.21944888937287e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.7745556558948e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0004636626981664,287.4715576171875,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1272386461496353,-0.0,-6.669145591331471e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.282153041567652e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,6.842189759481698e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.21944888937287e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.7745556558948e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0004636626981664,287.4715576171875,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1272386461496353,-0.0,-6.669145591331471e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.278607467422262e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,6.839576235506684e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,7.216691301437095e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.770821634447202e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004634855722542,287.4700622558594,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1271230578422546,-0.0,-6.664048868287864e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.278607467422262e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,6.839576235506684e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,7.216691301437095e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.770821634447202e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004634855722542,287.4700622558594,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1271230578422546,-0.0,-6.664048868287864e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.276931814383715e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,6.838340777903795e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.215388177428395e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.769057214725764e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0004634018987417,287.4693298339844,294.1499938964844,287.54998779296875,285.6828308105469,287.8526611328125,287.54998779296875,287.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1270669400691986,-0.0,-6.661640128413637e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.27532819332555e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,6.837159162387252e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,7.214141078293324e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.76736846496351e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0004633218050003,287.4685974121094,294.1499938964844,287.54998779296875,285.6777648925781,287.8500061035156,287.54998779296875,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1270117461681366,-0.0,-6.659336548864303e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.272346505895256e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,6.834961095592007e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.211822230601683e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.76422888925299e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.000463172851596,287.4671630859375,294.1499938964844,287.54998779296875,285.669189453125,287.84478759765625,287.54998779296875,287.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1269042491912841,-0.0,-6.655052686710405e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.272346505895256e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,6.834961095592007e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.211822230601683e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.76422888925299e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.000463172851596,287.4671630859375,294.1499938964844,287.54998779296875,285.669189453125,287.84478759765625,287.54998779296875,287.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1269042491912841,-0.0,-6.655052686710405e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.26969587453641e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,6.833006773376837e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,7.209760224213824e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.76143783191219e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0004630404582712,287.4657287597656,294.1499938964844,287.54998779296875,285.6628723144531,287.83966064453125,287.54998779296875,287.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1268010735511779,-0.0,-6.651245598732204e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.26969587453641e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,6.833006773376837e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,7.209760224213824e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.76143783191219e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0004630404582712,287.4657287597656,294.1499938964844,287.54998779296875,285.6628723144531,287.83966064453125,287.54998779296875,287.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1268010735511779,-0.0,-6.651245598732204e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.26745342439972e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,6.831353675806895e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.208016177173704e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.759076056070626e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.000462928408524,287.4643249511719,294.1499938964844,287.54998779296875,285.6590576171875,287.8346252441406,287.54998779296875,287.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1267035156488418,-0.0,-6.648024708511002e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.26745342439972e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,6.831353675806895e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.208016177173704e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.759076056070626e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.000462928408524,287.4643249511719,294.1499938964844,287.54998779296875,285.6590576171875,287.8346252441406,287.54998779296875,287.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1267035156488418,-0.0,-6.648024708511002e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.265607513953e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,6.829993071733043e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.206580630736426e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.757132647791876e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004628362366929,287.4629211425781,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1266111582517624,-0.0,-6.645375094649354e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.265607513953e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,6.829993071733043e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,7.206580630736426e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.757132647791876e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004628362366929,287.4629211425781,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1266111582517624,-0.0,-6.645375094649354e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.264887921744958e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,6.829462654422969e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.206020382000133e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.756373765412718e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0004628002643585,287.4622497558594,294.1499938964844,287.54998779296875,285.65850830078125,287.8272399902344,287.54998779296875,287.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879233986139,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1265678852796554,-0.0,-6.644340544426086e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.264256368624046e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,6.828996993135661e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,7.205529982456937e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.755709470482544e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0004627687449101,287.4615783691406,294.1499938964844,287.54998779296875,285.6598205566406,287.8247985839844,287.54998779296875,287.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126659471078e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728288799524,60.0,0.1265257745981216,-0.0,-6.643433891895256e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.263440733775496e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,6.82839599903673e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,7.20489551895298e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,9.754850179888308e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004627279995474,287.460205078125,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943249800006e-09,0.0009870209032669,-0.0104406075552105,0.0,0.0,0.0,-0.0069677806459367,60.0,0.1264475733041763,-0.0,-6.642261496381252e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.263440733775496e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,6.82839599903673e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,7.20489551895298e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,9.754850179888308e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004627279995474,287.460205078125,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943249800006e-09,0.0009870209032669,-0.0104406075552105,0.0,0.0,0.0,-0.0069677806459367,60.0,0.1264475733041763,-0.0,-6.642261496381252e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.263130777981132e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,6.828167533967644e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,7.204654684755951e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.754524216987193e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.0004627125163096,287.4588928222656,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1263763159513473,-0.0,-6.641814565000459e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.263130777981132e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,6.828167533967644e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,7.204654684755951e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.754524216987193e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.0004627125163096,287.4588928222656,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1263763159513473,-0.0,-6.641814565000459e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.263127867598088e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,6.82816535118036e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.204652501968667e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.754521306604148e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004627123707905,287.45758056640625,294.1499938964844,287.54998779296875,285.6834716796875,287.8106994628906,287.54998779296875,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1263115257024765,-0.0,-6.641807459573101e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.263127867598088e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,6.82816535118036e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.204652501968667e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.754521306604148e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004627123707905,287.45758056640625,294.1499938964844,287.54998779296875,285.6834716796875,287.8106994628906,287.54998779296875,287.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1263115257024765,-0.0,-6.641807459573101e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.263130050385372e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,6.828166806371883e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,7.20465395716019e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.754523489391433e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004627124872058,287.4562683105469,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1262493729591369,-0.0,-6.641808880658574e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.263130050385372e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,6.828166806371883e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,7.20465395716019e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.754523489391433e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004627124872058,287.4562683105469,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1262493729591369,-0.0,-6.641808880658574e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.263131505576894e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,6.828167533967644e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.204654684755951e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.754524216987193e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004627125163096,287.45562744140625,294.1499938964844,287.54998779296875,285.6987609863281,287.803955078125,287.54998779296875,287.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1262185871601104,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.263132233172656e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,6.828168261563405e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,7.204655412351713e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.754524944582954e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0004627125745173,287.4549865722656,294.1499938964844,287.54998779296875,285.703857421875,287.8017272949219,287.54998779296875,287.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1261878758668899,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.263133688364178e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,6.828169716754928e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,7.204656867543235e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.754527127370238e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.0004627126618288,287.4537353515625,294.1499938964844,287.54998779296875,285.71405029296875,287.7973327636719,287.54998779296875,287.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.126126542687416,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.263133688364178e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,6.828169716754928e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,7.204656867543235e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.754527127370238e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.0004627126618288,287.4537353515625,294.1499938964844,287.54998779296875,285.71405029296875,287.7973327636719,287.54998779296875,287.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.126126542687416,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.26313441595994e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,6.82817044435069e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.204657595138997e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.754527854966e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.0004627127200365,287.4530334472656,294.1499938964844,287.54998779296875,285.7197570800781,287.794921875,287.54998779296875,287.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1260922402143478,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.2631351435557e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,6.828171171946451e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.204658322734758e-05,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.75452858256176e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0004627127491403,287.4524841308594,294.1499938964844,287.54998779296875,285.7242431640625,287.79302978515625,287.54998779296875,287.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1260652989149093,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.263137326342984e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,6.828171899542212e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.204659777926281e-05,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.754530765349044e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,0.0004627128364518,287.4512634277344,294.1499938964844,287.54998779296875,285.73443603515625,287.7887878417969,287.54998779296875,287.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1260041296482086,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.263137326342984e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,6.828171899542212e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.204659777926281e-05,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.754530765349044e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,0.0004627128364518,287.4512634277344,294.1499938964844,287.54998779296875,285.73443603515625,287.7887878417969,287.54998779296875,287.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1260041296482086,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
