time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359580,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.263138781534508e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,6.828173354733735e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.204660505522043e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.754532220540568e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004627129237633,287.4500427246094,294.1499938964844,287.54998779296875,285.74462890625,287.7846374511719,287.54998779296875,287.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1259430050849914,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.263138781534508e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,6.828173354733735e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.204660505522043e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.754532220540568e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004627129237633,287.4500427246094,294.1499938964844,287.54998779296875,285.74462890625,287.7846374511719,287.54998779296875,287.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1259430050849914,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.263139509130268e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,6.828174082329497e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.204661233117804e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.75453294813633e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004627129528671,287.449462890625,294.1499938964844,287.54998779296875,285.7497253417969,287.7825927734375,287.54998779296875,287.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1259124875068664,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.263140236726032e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,6.828174809925258e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,7.204661960713565e-05,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.754534403327852e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004627130110748,287.4488525390625,294.1499938964844,287.54998779296875,285.7547912597656,287.78057861328125,287.54998779296875,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1258819699287414,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.263142419513316e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,6.82817553752102e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,7.204663415905088e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.754535858519375e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0004627130692824,287.4476928710937,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.125820979475975,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.263142419513316e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,6.82817553752102e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,7.204663415905088e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.754535858519375e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0004627130692824,287.4476928710937,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.125820979475975,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.263143874704838e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,6.828176992712542e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.204664871096611e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.754537313710898e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0004627131565939,287.446533203125,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1257600337266922,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.263143874704838e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,6.828176992712542e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.204664871096611e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.754537313710898e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0004627131565939,287.446533203125,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1257600337266922,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.26314532989636e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,6.828177720308304e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.204666326288134e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.75453876890242e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0004627132439054,287.4454040527344,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256991475820541,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.26314532989636e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,6.828177720308304e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.204666326288134e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.75453876890242e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0004627132439054,287.4454040527344,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256991475820541,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.263146785087883e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,6.828179175499827e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,7.204667053883895e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.754540951689704e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0004627133312169,287.4442749023437,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256383061408996,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.263146785087883e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,6.828179175499827e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,7.204667053883895e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.754540951689704e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0004627133312169,287.4442749023437,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256383061408996,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.263147512683644e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,6.828179903095588e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,7.204667781479657e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.754541679285468e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0004627133603207,287.4437255859375,294.1499938964844,287.54998779296875,285.8005676269531,287.7631225585937,287.54998779296875,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256079077720642,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.263148240279406e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,6.828179903095588e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.204668509075418e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.754542406881228e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,0.0004627133894246,287.44317626953125,294.1499938964844,287.54998779296875,285.8056335449219,287.7612609863281,287.54998779296875,287.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1255775243043899,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.263149695470928e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,6.828181358287111e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.204669964266941e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.754543862072752e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.000462713476736,287.44207763671875,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1255167722702026,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.263149695470928e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,6.828181358287111e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.204669964266941e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.754543862072752e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.000462713476736,287.44207763671875,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1255167722702026,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.263151150662452e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,6.828182085882872e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.204670691862702e-05,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.754545317264274e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0004627135349437,287.4413757324219,294.1499938964844,287.54998779296875,285.8222961425781,287.7552795410156,287.54998779296875,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1254779249429702,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.263151150662452e-05,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,6.828182085882872e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,7.204670691862702e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.754545317264274e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0004627135349437,287.44097900390625,294.1499938964844,287.54998779296875,285.8259582519531,287.7539978027344,287.54998779296875,287.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1254560798406601,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.263152605853976e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,6.828183541074395e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.204672147054225e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.754546772455797e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,0.0004627136222552,287.4399108886719,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253954172134399,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.263152605853976e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,6.828183541074395e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.204672147054225e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.754546772455797e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,0.0004627136222552,287.4399108886719,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253954172134399,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.263154061045498e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,6.828184268670157e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.204673602245748e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.75454895524308e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0004627137095667,287.4388732910156,294.1499938964844,287.54998779296875,285.84625244140625,287.7469787597656,287.54998779296875,287.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253348141908645,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.263154061045498e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,6.828184268670157e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.204673602245748e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.75454895524308e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0004627137095667,287.4388732910156,294.1499938964844,287.54998779296875,285.84625244140625,287.7469787597656,287.54998779296875,287.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253348141908645,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.26315478864126e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,6.828184996265918e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.204673602245748e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.754549682838842e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.0004627137386705,287.4383544921875,294.1499938964844,287.54998779296875,285.851318359375,287.7452697753906,287.54998779296875,287.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253045201301574,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.26315551623702e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,6.82818572386168e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,7.20467432984151e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.754550410434604e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,0.0004627137677744,287.4378356933594,294.1499938964844,287.54998779296875,285.8564147949219,287.7435913085937,287.54998779296875,287.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1252742409706115,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.263156971428543e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,6.828186451457441e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.204675785033032e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.754551865626128e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0004627138550858,287.43682861328125,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1252137124538421,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.263156971428543e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,6.828186451457441e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.204675785033032e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.754551865626128e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0004627138550858,287.43682861328125,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1252137124538421,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.263158426620066e-05,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,6.828187906648964e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,7.204676512628794e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.75455332081765e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0004627139132935,287.4358215332031,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1251532137393951,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.263158426620066e-05,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,6.828187906648964e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,7.204676512628794e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.75455332081765e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0004627139132935,287.4358215332031,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1251532137393951,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.263159881811588e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,6.828188634244725e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,7.204677967820317e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.754554776009172e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0004627139715012,287.434814453125,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1250927746295929,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.263159881811588e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,6.828188634244725e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,7.204677967820317e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.754554776009172e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0004627139715012,287.434814453125,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1250927746295929,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.263161337003112e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,6.828190089436248e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.204678695416078e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.754556231200696e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004627140588127,287.433837890625,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1250323504209518,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.263161337003112e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,6.828190089436248e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.204678695416078e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.754556231200696e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004627140588127,287.433837890625,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1250323504209518,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.263162064598872e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,6.828190089436248e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,7.20467942301184e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.754556958796456e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0004627140879165,287.433349609375,294.1499938964844,287.54998779296875,285.9020080566406,287.7289428710937,287.54998779296875,287.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1250021606683731,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.263162792194636e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,6.82819081703201e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.204680150607601e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.754557686392218e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0004627141170203,287.4328918457031,294.1499938964844,287.54998779296875,285.9070739746094,287.7273864746094,287.54998779296875,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1249719858169555,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.263164247386158e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,6.828191544627771e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.204680878203362e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.75455914158374e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0004627142043318,287.43194580078125,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.124911643564701,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.263164247386158e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,6.828191544627771e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.204680878203362e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.75455914158374e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0004627142043318,287.43194580078125,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.124911643564701,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.26316497498192e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,6.828192272223532e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,7.204681605799124e-05,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.754559869179502e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004627142334356,287.4312744140625,294.1499938964844,287.54998779296875,285.9244689941406,287.7221374511719,287.54998779296875,287.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1248682215809822,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.26316570257768e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,6.828192999819294e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.204682333394885e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.754560596775264e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0004627142625395,287.4309997558594,294.1499938964844,287.54998779296875,285.92730712890625,287.7212829589844,287.54998779296875,287.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1248513385653495,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.263167157769205e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,6.828193727415055e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.204683060990646e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.754561324371024e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0004627143207471,287.4300842285156,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.124791070818901,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
