time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.263167157769205e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,6.828193727415055e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.204683060990646e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.754561324371024e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0004627143207471,287.4300842285156,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.124791070818901,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.263167885364965e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,6.828194455010816e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.204684516182169e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.754562779562548e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0004627143789548,287.4291687011719,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1247308403253555,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.263167885364965e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,6.828194455010816e-05,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.204684516182169e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.754562779562548e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0004627143789548,287.4291687011719,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1247308403253555,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.263168612960726e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,6.828195182606578e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.204684516182169e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.754563507158308e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004627144371625,287.4287109375,294.1499938964844,287.54998779296875,285.9525756835937,287.7139587402344,287.54998779296875,287.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1247007399797439,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.263169340556487e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,6.828195182606578e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,7.204685243777931e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.75456423475407e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004627144662663,287.42828369140625,294.1499938964844,287.54998779296875,285.9576416015625,287.7125549316406,287.54998779296875,287.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1246706470847129,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.263167885364965e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,6.828194455010816e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.204683788586408e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.754562779562548e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0004627143789548,287.4273986816406,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301925748586,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1246020197868347,-0.0,-6.641803906859425e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.263167885364965e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,6.828194455010816e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.204683788586408e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.754562779562548e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0004627143789548,287.4273986816406,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301925748586,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1246020197868347,-0.0,-6.641803906859425e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.263147512683644e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,6.828179175499827e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.204668509075418e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.754540951689704e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0004627133603207,287.426513671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702197845938e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,-0.0069656781852245,60.0,0.1244951114058494,-0.0,-6.641773353521786e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.263147512683644e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,6.828179175499827e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.204668509075418e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.754540951689704e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0004627133603207,287.426513671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702197845938e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,-0.0069656781852245,60.0,0.1244951114058494,-0.0,-6.641773353521786e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.262853563996032e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,6.827963079558685e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.204440044006333e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.754231723491102e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004626986919902,287.4256591796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026471456009e-09,0.0009869531495496,-0.0104198651388287,0.0,0.0,0.0,-0.006963855586946,60.0,0.1238900795578956,-0.0,-6.641350580594009e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.262853563996032e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,6.827963079558685e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.204440044006333e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.754231723491102e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004626986919902,287.4256591796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026471456009e-09,0.0009869531495496,-0.0104198651388287,0.0,0.0,0.0,-0.006963855586946,60.0,0.1238900795578956,-0.0,-6.641350580594009e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.261936793336643e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,6.827287143096328e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,7.203727000160143e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.7532662039157e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.000462652882561,287.4248046875,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588509767111e-09,0.0009868553606793,-0.0103898970410227,0.0,0.0,0.0,-0.0069581856951117,60.0,0.1217607855796814,-0.0,-6.640033944904644e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.261936793336643e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,6.827287143096328e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,7.203727000160143e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.7532662039157e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.000462652882561,287.4248046875,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588509767111e-09,0.0009868553606793,-0.0103898970410227,0.0,0.0,0.0,-0.0069581856951117,60.0,0.1217607855796814,-0.0,-6.640033944904644e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.26128850551322e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,6.826809112681076e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.20322277629748e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.75258371909149e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004626205191016,287.42437744140625,294.1499938964844,287.5401611328125,285.99371337890625,287.70001220703125,287.54852294921875,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319505197969421e-09,0.0009867863263934,-0.010368718765676,0.0,0.0,0.0,-0.0069541786797344,60.0,0.1198885962367057,-0.0,-6.639103844463534e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.260489605367184e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,6.826220487710088e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,7.202601409517229e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.75174261839129e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,0.0004625805886462,287.4239501953125,294.1499938964844,287.5360107421875,285.9947814941406,287.6986083984375,287.5475769042969,287.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1175428330898284,-0.0,-6.637957028488017e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.258526552002876e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,6.824772572144866e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,7.201074186014012e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.74967479123734e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004624825087375,287.4231262207031,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1115598231554031,-0.0,-6.6351411476262e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.258526552002876e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,6.824772572144866e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,7.201074186014012e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.74967479123734e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004624825087375,287.4231262207031,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1115598231554031,-0.0,-6.6351411476262e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.256654448108748e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,6.823393050581217e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.199618266895413e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.747703734319656e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004623890272341,287.4224853515625,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1054451018571853,-0.0,-6.632457427713234e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.256142220692708e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,6.823015428381041e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,7.199219544418156e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.747164585860446e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0004623634449671,287.4223022460937,294.1499938964844,287.5129699707031,285.99298095703125,287.6925354003906,287.54083251953125,287.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1037892624735832,-0.0,-6.631722726524458e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.25336207728833e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,6.820966518716887e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.197057857410982e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.7442367405165e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004622245614882,287.4215087890625,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.0943897292017936,-0.0,-6.627738002862317e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.25336207728833e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,6.820966518716887e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.197057857410982e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.7442367405165e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004622245614882,287.4215087890625,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.0943897292017936,-0.0,-6.627738002862317e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.250293805962428e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,6.818704423494637e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.19467134331353e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.7410062153358e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.000462071300717,287.42071533203125,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.0836005061864852,-0.0,-6.623341874956169e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.250293805962428e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,6.818704423494637e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.19467134331353e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.7410062153358e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.000462071300717,287.42071533203125,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.0836005061864852,-0.0,-6.623341874956169e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.248663991456851e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,6.817503162892535e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.19340387149714e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.739289089338854e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0004619898973032,287.4203186035156,294.1499938964844,287.47186279296875,285.9789733886719,287.6838684082031,287.5240783691406,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.0776718407869339,-0.0,-6.62100703152646e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.246983245247976e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,6.81626406731084e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.19209638191387e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.737519576447085e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0004619059327524,287.4199523925781,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.0714608877897262,-0.0,-6.618600423280442e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.24351261346601e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,6.813705840613693e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.189397001639009e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.73386486293748e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004617325612343,287.4191589355469,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0582534596323967,-0.0,-6.613630887386536e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.24351261346601e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,6.813705840613693e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,7.189397001639009e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.73386486293748e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004617325612343,287.4191589355469,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0582534596323967,-0.0,-6.613630887386536e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.239964856533334e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,6.811090133851394e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,7.186637230915949e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.730128658702596e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004615553480107,287.4184265136719,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0440587699413299,-0.0,-6.608553348996793e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.239964856533334e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,6.811090133851394e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,7.186637230915949e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.730128658702596e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004615553480107,287.4184265136719,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0440587699413299,-0.0,-6.608553348996793e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.236421465175226e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,6.808478792663664e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,7.183881825767457e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.726397547638044e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0004613783385138,287.41766357421875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0290431696921587,-0.0,-6.60348433711988e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.236421465175226e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,6.808478792663664e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,7.183881825767457e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.726397547638044e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0004613783385138,287.41766357421875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0290431696921587,-0.0,-6.60348433711988e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.232963202521204e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,6.805929297115654e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,7.181191904237494e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.722755203256384e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0004612056072801,287.4169311523437,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0133593184873461,-0.0,-6.59853895967899e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.232963202521204e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,6.805929297115654e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,7.181191904237494e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.722755203256384e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0004612056072801,287.4169311523437,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0133593184873461,-0.0,-6.59853895967899e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.231286094291136e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,6.804693111917004e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,7.179887325037271e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.72098932834342e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,0.0004611218173522,287.41656494140625,294.1499938964844,287.3619079589844,285.924072265625,287.6612243652344,287.4630126953125,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0053103850223124,-0.0,-6.5961408779458e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.229662828147411e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,6.803496216889471e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.17862494639121e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.71928020589985e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0004610407340805,287.4162292480469,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,-0.0028485944494605,-0.0,-6.593820955913543e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.22661056392826e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,6.801246490795165e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.176250801421702e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.716066415421663e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004608882882166,287.4154968261719,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.0194200333207845,-0.0,-6.58945964460145e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.22661056392826e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,6.801246490795165e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.176250801421702e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.716066415421663e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004608882882166,287.4154968261719,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.0194200333207845,-0.0,-6.58945964460145e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.224150562658906e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,6.799433322157711e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.174337224569172e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.713475446915254e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0004607653827406,287.4148864746094,294.1499938964844,287.3030090332031,285.8915100097656,287.6475830078125,287.4233703613281,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.0341869331896305,-0.0,-6.585944589687642e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.223836241289972e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,6.799201219109818e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.174092752393335e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.713144390843809e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.000460749695776,287.414794921875,294.1499938964844,287.29998779296875,285.88983154296875,287.6468505859375,287.4212646484375,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.0362075343728065,-0.0,-6.585495526678642e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
