time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.22142862691544e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,6.797426613047719e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.172220648499206e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.710608719615266e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,0.0004606294096447,287.41412353515625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0530699156224727,-0.0,-6.582056499837563e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.22142862691544e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,6.797426613047719e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.172220648499206e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.710608719615266e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,0.0004606294096447,287.41412353515625,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0530699156224727,-0.0,-6.582056499837563e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.219389903591946e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,6.79592412780039e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.170635217335075e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.708462312119082e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004605276044458,287.4134216308594,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0698677599430084,-0.0,-6.579145406249154e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.219389903591946e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,6.79592412780039e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.170635217335075e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.708462312119082e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004605276044458,287.4134216308594,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0698677599430084,-0.0,-6.579145406249154e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.21852551982738e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,6.795286753913388e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.169962918851525e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.707552089821549e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004604844143614,287.4130859375,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0781871080398559,-0.0,-6.57791119351714e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.21777100302279e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,6.794730143155903e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.16937574907206e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.706757555250078e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004604467249009,287.41278076171875,294.1499938964844,287.2260131835937,285.848876953125,287.6269226074219,287.36444091796875,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0864312350749969,-0.0,-6.57683330018699e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.216597391059622e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,6.793865759391338e-05,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.168463343987241e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.70552209764719e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004603881097864,287.412109375,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.1025893837213516,-0.0,-6.575157840416068e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.216597391059622e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,6.793865759391338e-05,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.168463343987241e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.70552209764719e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004603881097864,287.412109375,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.1025893837213516,-0.0,-6.575157840416068e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.215804311679676e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,6.793280772399157e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.167846342781559e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.70468609011732e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0004603484703693,287.4114685058594,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1182842627167701,-0.0,-6.574023814209795e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.215804311679676e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,6.793280772399157e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.167846342781559e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.70468609011732e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0004603484703693,287.4114685058594,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1182842627167701,-0.0,-6.574023814209795e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.215418685926124e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,6.792996282456443e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.167546573327854e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.704280091682448e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0004603292036335,287.41082763671875,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1333097964525222,-0.0,-6.573473143589581e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.215418685926124e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,6.792996282456443e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.167546573327854e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.704280091682448e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0004603292036335,287.41082763671875,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1333097964525222,-0.0,-6.573473143589581e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.215386671712622e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,6.792972999392077e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.167521835071966e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.704246622277424e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004603276320267,287.4101867675781,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1475117951631546,-0.0,-6.573426247769022e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.215386671712622e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,6.792972999392077e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.167521835071966e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.704246622277424e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004603276320267,287.4101867675781,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1475117951631546,-0.0,-6.573426247769022e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.215487079927698e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,6.793047214159742e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.167599687818438e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.70435212366283e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004603326378855,287.4098815917969,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1542470008134842,-0.0,-6.573568356316174e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.215663885697722e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,6.793177453801036e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,7.167737203417346e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.704538388177752e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,0.0004603414563462,287.4095764160156,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1607265174388885,-0.0,-6.573819888444632e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.21620594453998e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,6.793576903874055e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.168158481363207e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.705108823254704e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004603685229085,287.408935546875,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1728495806455612,-0.0,-6.574591537855667e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.21620594453998e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,6.793576903874055e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.168158481363207e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.705108823254704e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004603685229085,287.408935546875,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1728495806455612,-0.0,-6.574591537855667e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.21688842936419e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,6.794079672545195e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.168689626269042e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.705828415462749e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0004604026325978,287.4083557128906,294.1499938964844,287.08758544921875,285.7850952148437,287.5717468261719,287.22393798828125,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1833156645298004,-0.0,-6.57556498140366e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.216920443577692e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,6.794103683205321e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.168714364524931e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.705861884867772e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004604042333085,287.4083557128906,294.1499938964844,287.0870361328125,285.78497314453125,287.5714111328125,287.22314453125,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1837303638458252,-0.0,-6.575610456138747e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.217758633894846e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,6.794721412006766e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.169366290327162e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.706744458526372e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004604461137205,287.4077453613281,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1931589841842651,-0.0,-6.57680487847756e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.217758633894846e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,6.794721412006766e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.169366290327162e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.706744458526372e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004604461137205,287.4077453613281,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1931589841842651,-0.0,-6.57680487847756e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.218639024766162e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,6.795370427425951e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.170050957938656e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.70767141552642e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004604900896083,287.4071655273437,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2010457664728164,-0.0,-6.578059696948912e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.218639024766162e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,6.795370427425951e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.170050957938656e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.70767141552642e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004604900896083,287.4071655273437,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2010457664728164,-0.0,-6.578059696948912e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.21907412703149e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,6.795691297156736e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.170389289967716e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.708129800856112e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0004605118301697,287.4068603515625,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.2043192833662033,-0.0,-6.578680711299968e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.219493949785829e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,6.796000525355339e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.170715980464593e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.708571451483294e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004605327849276,287.4065856933594,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.2071633785963058,-0.0,-6.579278988283478e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.220249921781942e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,6.796557863708586e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.171303877839819e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.709367441246286e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0004605705325957,287.406005859375,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2115150243043899,-0.0,-6.580356881613626e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.220249921781942e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,6.796557863708586e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.171303877839819e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.709367441246286e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0004605705325957,287.406005859375,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2115150243043899,-0.0,-6.580356881613626e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.220850915880874e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,6.797000969527289e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.17177172191441e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.71000117715448e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004606005968526,287.40545654296875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2137931734323501,-0.0,-6.581213796152954e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.220850915880874e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,6.797000969527289e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.17177172191441e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.71000117715448e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004606005968526,287.40545654296875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2137931734323501,-0.0,-6.581213796152954e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.222343942383304e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,6.798101094318554e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.172932237153873e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.711572783999144e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004606751317624,287.4049072265625,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.2139351963996887,-0.0,-6.583343292732027e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.222343942383304e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,6.798101094318554e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.172932237153873e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.711572783999144e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004606751317624,287.4049072265625,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.2139351963996887,-0.0,-6.583343292732027e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.22549661481753e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,6.800425035180524e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,7.175384962465614e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.714892803458496e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,0.000460832612589,287.40435791015625,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.2118587344884872,-0.0,-6.587843870420329e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.22549661481753e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,6.800425035180524e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,7.175384962465614e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.714892803458496e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,0.000460832612589,287.40435791015625,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.2118587344884872,-0.0,-6.587843870420329e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.227672126144172e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,6.80202865623869e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.177077350206673e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.717184002511205e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0004609413153957,287.4040832519531,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.2101057320833206,-0.0,-6.590951073803808e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.230265277437866e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,6.803940050303936e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.179093518061563e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.719914669403806e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004610708274412,287.40380859375,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.2078754156827926,-0.0,-6.594655133085325e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.236526966560632e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,6.808555917814374e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.183964044088498e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.72650814219378e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.000461383635411,287.4032897949219,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.2021071016788482,-0.0,-6.60360512938496e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.236526966560632e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,6.808555917814374e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.183964044088498e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.72650814219378e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.000461383635411,287.4032897949219,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.2021071016788482,-0.0,-6.60360512938496e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.244094690075144e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,6.814134394517168e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.189850293798372e-05,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.734477498568594e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004617616650648,287.4027709960937,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1945503205060959,-0.0,-6.614429537421529e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
