time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.244094690075144e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,6.814134394517168e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.189850293798372e-05,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.734477498568594e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004617616650648,287.4027709960937,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1945503205060959,-0.0,-6.614429537421529e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.252830204786731e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,6.820573617005721e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.196643855422735e-05,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.743675764184444e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.000462197989691,287.4022521972656,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915255025029,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1854033321142196,-0.0,-6.626934379028171e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.252830204786731e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,6.820573617005721e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.196643855422735e-05,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.743675764184444e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.000462197989691,287.4022521972656,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915255025029,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1854033321142196,-0.0,-6.626934379028171e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.262507228413595e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,6.827706965850666e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,7.204170833574608e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.75386647041887e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004626814043149,287.4017333984375,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266723304836e-09,0.0009869121713563,-0.0104073947295546,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1748161315917968,-0.0,-6.640802752144738e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.262507228413595e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,6.827706965850666e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,7.204170833574608e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.75386647041887e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004626814043149,287.4017333984375,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266723304836e-09,0.0009869121713563,-0.0104073947295546,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1748161315917968,-0.0,-6.640802752144738e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.26763386814855e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,6.831486098235473e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,7.20815805834718e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.759265230968596e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0004629374889191,287.4014892578125,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398132080751793e-09,0.000987458275631,-0.0105747245252132,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1689856201410293,-0.0,-6.648154737831646e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.272923489334062e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,6.835385283920914e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.212272612378001e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.764835704118012e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004632017225958,287.4012451171875,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473833486437,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1628614068031311,-0.0,-6.655746176420507e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.283810504712164e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,6.843409937573597e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.220740371849388e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.77629970293492e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004637455276679,287.4007568359375,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1498362720012664,-0.0,-6.671382379863644e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.283810504712164e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,6.843409937573597e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.220740371849388e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.77629970293492e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004637455276679,287.4007568359375,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1498362720012664,-0.0,-6.671382379863644e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.29485322558321e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,6.851550278952345e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.22932891221717e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.78792886598967e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0004642971616704,287.4002685546875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.135757178068161,-0.0,-6.687261588922412e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.29485322558321e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,6.851550278952345e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.22932891221717e-05,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.78792886598967e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0004642971616704,287.4002685546875,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.135757178068161,-0.0,-6.687261588922412e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.305706771556288e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,6.85955019434914e-05,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.237770478241146e-05,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.799357212614268e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0004648392787203,287.3997802734375,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.1208241954445838,-0.0,-6.702886423681775e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.305706771556288e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,6.85955019434914e-05,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.237770478241146e-05,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.799357212614268e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0004648392787203,287.3997802734375,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.1208241954445838,-0.0,-6.702886423681775e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.315979696111754e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,6.867123011033982e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.245760934893042e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.810175833990796e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004653524374589,287.3992919921875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.1051477864384651,-0.0,-6.717692713209544e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.315979696111754e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,6.867123011033982e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.245760934893042e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.810175833990796e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004653524374589,287.3992919921875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.1051477864384651,-0.0,-6.717692713209544e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.320797835243866e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,6.870675133541226e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.249508053064346e-05,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.815249359235168e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004655931261368,287.3990783691406,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.012309948913753,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0970799848437309,-0.0,-6.724642531708015e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.3253402155824e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,6.874023529235274e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.253041258081794e-05,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.820033301366492e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0004658200487028,287.3988342285156,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033463619691e-09,0.0009936057031154,-0.0124582117423415,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0888858363032341,-0.0,-6.731198709530872e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.33354822336696e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,6.880074215587229e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,7.259425183292478e-05,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.828676411416382e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004662300634663,287.3983764648437,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0722096189856529,-0.0,-6.743051983448822e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.33354822336696e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,6.880074215587229e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,7.259425183292478e-05,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.828676411416382e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004662300634663,287.3983764648437,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0722096189856529,-0.0,-6.743051983448822e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.340505494037644e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,6.885202310513705e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,7.264836312970147e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.836002573138104e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.000466577563202,287.3979187011719,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0552385784685611,-0.0,-6.753106873702563e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.340505494037644e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,6.885202310513705e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,7.264836312970147e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.836002573138104e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.000466577563202,287.3979187011719,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0552385784685611,-0.0,-6.753106873702563e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.346661681775004e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,6.889740325277671e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.26962462067604e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.84248545137234e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004668850742746,287.3974609375,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0381574109196662,-0.0,-6.762010684724373e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.346661681775004e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,6.889740325277671e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.26962462067604e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.84248545137234e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004668850742746,287.3974609375,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0381574109196662,-0.0,-6.762010684724373e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.352730558020994e-05,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,6.894213584018871e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,7.274345261976123e-05,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.84887665254064e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0004671882488764,287.39703369140625,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248519829567e-09,0.0009965235367417,-0.0133521342650055,0.0,0.0,0.0,-0.007518702186644,60.0,-0.0211203303188085,-0.0,-6.770793703481105e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.352730558020994e-05,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,6.894213584018871e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,7.274345261976123e-05,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.84887665254064e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0004671882488764,287.39703369140625,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248519829567e-09,0.0009965235367417,-0.0133521342650055,0.0,0.0,0.0,-0.007518702186644,60.0,-0.0211203303188085,-0.0,-6.770793703481105e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.35615535126999e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,6.896737613715231e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,7.277008262462914e-05,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.852482617134228e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.000467359292088,287.3968200683594,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905952970925e-09,0.000996888265945,-0.0134638855233788,0.0,0.0,0.0,-0.0075398487970232,60.0,-0.0126656042411923,-0.0,-6.775751870691239e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.360098920296878e-05,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,6.899645086377859e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.280075806193054e-05,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.856635733740404e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004675562959164,287.3965759277344,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973138803616,5.550036874524267e-09,0.0009973084088414,-0.0135925970971584,0.0,0.0,0.0,-0.0075642052106559,60.0,-0.0042803264223039,-0.0,-6.781465344829486e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.369807958137244e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,6.90680171828717e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,7.287627522600815e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.866859909379856e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004680413112509,287.3961486816406,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670993896700338e-09,0.0009983426425606,-0.0139094730839133,0.0,0.0,0.0,-0.0076241688802838,60.0,0.0122253457084298,-0.0,-6.795540485882158e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.369807958137244e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,6.90680171828717e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,7.287627522600815e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.866859909379856e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004680413112509,287.3961486816406,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670993896700338e-09,0.0009983426425606,-0.0139094730839133,0.0,0.0,0.0,-0.0076241688802838,60.0,0.0122253457084298,-0.0,-6.795540485882158e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.381904237670824e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,6.915718404343352e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.297035335795954e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.879597200779244e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004686455358751,287.3957214355469,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821689352814019e-09,0.0009996312437579,-0.0143042486160993,0.0,0.0,0.0,-0.0076988744549453,60.0,0.0282111670821905,-0.0,-6.813095865254581e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.381904237670824e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,6.915718404343352e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.297035335795954e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.879597200779244e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004686455358751,287.3957214355469,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821689352814019e-09,0.0009996312437579,-0.0143042486160993,0.0,0.0,0.0,-0.0076988744549453,60.0,0.0282111670821905,-0.0,-6.813095865254581e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.396343375556172e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,6.92636240273714e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.308265776373446e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.894802497001363e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004693667870014,287.39532470703125,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001576569047984e-09,0.0010011693229898,-0.0147754903882741,0.0,0.0,0.0,-0.007788052316755,60.0,0.0435808151960372,-0.0,-6.834082455497993e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.396343375556172e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,6.92636240273714e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.308265776373446e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.894802497001363e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004693667870014,287.39532470703125,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001576569047984e-09,0.0010011693229898,-0.0147754903882741,0.0,0.0,0.0,-0.007788052316755,60.0,0.0435808151960372,-0.0,-6.834082455497993e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.412834333488718e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.938517617527395e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.321091834455729e-05,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.912168025039136e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004701905418187,287.3948974609375,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029323166236,6.207021119308821e-09,0.0010029260301962,-0.0153136700391769,0.0,0.0,0.0,-0.0078898994252085,60.0,0.0581669881939888,-0.0,-6.858090273453854e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.412834333488718e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.938517617527395e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.321091834455729e-05,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.912168025039136e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004701905418187,287.3948974609375,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029323166236,6.207021119308821e-09,0.0010029260301962,-0.0153136700391769,0.0,0.0,0.0,-0.0078898994252085,60.0,0.0581669881939888,-0.0,-6.858090273453854e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.421655704500154e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,6.945020868442953e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.327953790081665e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.921457967720926e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004706312029156,287.3946838378906,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.316927869676192e-09,0.0010038658510893,-0.0156015753746032,0.0,0.0,0.0,-0.0079443845897912,60.0,0.0651207938790321,-0.0,-6.870950386428376e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.430750651517884e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,6.951724935788661e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.335026748478413e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.931034583132714e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004710854846052,287.3945007324219,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430232346588127e-09,0.0010048346593976,-0.0158983785659074,0.0,0.0,0.0,-0.0080005545169115,60.0,0.0718182101845741,-0.0,-6.884221193104167e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.449316712561996e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,6.965410284465179e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.349467341555282e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.950585808837786e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0004720129072666,287.3940734863281,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539764252211e-09,0.0010068126721307,-0.0165042765438556,0.0,0.0,0.0,-0.0081152245402336,60.0,0.0843997672200203,-0.0,-6.911352556926431e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.449316712561996e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,6.965410284465179e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.349467341555282e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.950585808837786e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0004720129072666,287.3940734863281,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539764252211e-09,0.0010068126721307,-0.0165042765438556,0.0,0.0,0.0,-0.0081152245402336,60.0,0.0843997672200203,-0.0,-6.911352556926431e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
