time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.46756190387532e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,6.978859892114997e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.363658369285986e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.9697987025138e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0004729242937173,287.3936767578125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888846826313966e-09,0.0010087563423439,-0.0170996766537427,0.0,0.0,0.0,-0.0082279099151492,60.0,0.0957821309566497,-0.0,-6.938066832162805e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.46756190387532e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,6.978859892114997e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.363658369285986e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.9697987025138e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0004729242937173,287.3936767578125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888846826313966e-09,0.0010087563423439,-0.0170996766537427,0.0,0.0,0.0,-0.0082279099151492,60.0,0.0957821309566497,-0.0,-6.938066832162805e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.484421752858908e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,6.991287955315784e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.376771827694029e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.98755349428393e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004737665003631,287.3932800292969,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098899690305416e-09,0.0010105526307597,-0.0176498685032129,0.0,0.0,0.0,-0.0083320429548621,60.0,0.1057078540325164,-0.0,-6.962799403709141e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.484421752858908e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,6.991287955315784e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.376771827694029e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.98755349428393e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004737665003631,287.3932800292969,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098899690305416e-09,0.0010105526307597,-0.0176498685032129,0.0,0.0,0.0,-0.0083320429548621,60.0,0.1057078540325164,-0.0,-6.962799403709141e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.498626604909076e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.001758785918355e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.387819641735405e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0001000251213554,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,0.0004744760517496,287.3929138183594,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120732476934,7.275868796341456e-09,0.0010120659135282,-0.0181133914738893,0.0,0.0,0.0,-0.0084197744727134,60.0,0.1140103042125701,-0.0,-6.983670175486624e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.498626604909076e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.001758785918355e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.387819641735405e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0001000251213554,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,0.0004744760517496,287.3929138183594,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120732476934,7.275868796341456e-09,0.0010120659135282,-0.0181133914738893,0.0,0.0,0.0,-0.0084197744727134,60.0,0.1140103042125701,-0.0,-6.983670175486624e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.504573972662912e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.0061425503809e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.392445695586503e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001000877455226,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0004747731436509,287.3927001953125,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127068962901,7.349961528291261e-09,0.0010126995621249,-0.0183074530214071,0.0,0.0,0.0,-0.0084565058350563,60.0,0.1174568980932235,-0.0,-6.992417667106565e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.509415394859388e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.009711407590657e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.396211003651842e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0001001387281576,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004750149673782,287.3925170898437,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132228489965,7.410273727970207e-09,0.0010132153984159,-0.0184654202312231,0.0,0.0,0.0,-0.0084864059463143,60.0,0.1204813793301582,-0.0,-6.999542279118033e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.515541751170532e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.01422686688602e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.400976028293371e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0001002032440737,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004753209941554,287.3921203613281,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013875589706,7.486594455485829e-09,0.0010138681391254,-0.0186653137207031,0.0,0.0,0.0,-0.0085242418572306,60.0,0.1251007318496704,-0.0,-7.008562619148506e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.515541751170532e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.01422686688602e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.400976028293371e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0001002032440737,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004753209941554,287.3921203613281,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013875589706,7.486594455485829e-09,0.0010138681391254,-0.0186653137207031,0.0,0.0,0.0,-0.0085242418572306,60.0,0.1251007318496704,-0.0,-7.008562619148506e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.516371937934308e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.014839502517134e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.401621405733749e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0001002119824988,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004753624671138,287.3917541503906,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139641817659,7.496931075934299e-09,0.0010139566147699,-0.018692385405302,0.0,0.0,0.0,-0.0085293669253587,60.0,0.1274385303258896,-0.0,-7.009784752654016e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.516371937934308e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.014839502517134e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.401621405733749e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0001002119824988,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004753624671138,287.3917541503906,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139641817659,7.496931075934299e-09,0.0010139566147699,-0.018692385405302,0.0,0.0,0.0,-0.0085293669253587,60.0,0.1274385303258896,-0.0,-7.009784752654016e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.512342512607574e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,7.011868729023263e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.39848765078932e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.00010016955639,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004751612141262,287.3913879394531,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267028808594,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446721461690231e-09,0.0010135275078937,-0.0185608807951211,0.0,0.0,0.0,-0.0085044763982295,60.0,0.1280964314937591,-0.0,-7.003848878639475e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.512342512607574e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,7.011868729023263e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.39848765078932e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.00010016955639,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004751612141262,287.3913879394531,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267028808594,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446721461690231e-09,0.0010135275078937,-0.0185608807951211,0.0,0.0,0.0,-0.0085044763982295,60.0,0.1280964314937591,-0.0,-7.003848878639475e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.50430694501847e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.005945371929556e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.392237603198737e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.000100084929727,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004747597849927,287.3910217285156,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346590447099288e-09,0.001012671389617,-0.0182986222207546,0.0,0.0,0.0,-0.0084548378363251,60.0,0.1281527429819107,-0.0,-6.992019052631805e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.50430694501847e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.005945371929556e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.392237603198737e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.000100084929727,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004747597849927,287.3910217285156,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346590447099288e-09,0.001012671389617,-0.0182986222207546,0.0,0.0,0.0,-0.0084548378363251,60.0,0.1281527429819107,-0.0,-6.992019052631805e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.499125008005647e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.00212549418211e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.388207450276241e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001000303600449,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004745009355247,287.3908386230469,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350646972656,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282024760968396e-09,0.0010121193481609,-0.0181295126676559,0.0,0.0,0.0,-0.0084228301420807,60.0,0.1281189620494842,-0.0,-6.98439635016257e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.493131074123085e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,6.997707532718778e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.383545744232833e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.996724838856608e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,0.0004742015444207,287.3906555175781,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5370788574219,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207344054904752e-09,0.0010114808101207,-0.0179339088499546,0.0,0.0,0.0,-0.0083858082070946,60.0,0.1280624270439148,-0.0,-6.975584909696408e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.479362051934004e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,6.987558299442753e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.372836262220517e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.982225310523064e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004735137626994,287.39031982421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.0357923931396735e-09,0.0010100138606503,-0.0174845717847347,0.0,0.0,0.0,-0.0083007626235485,60.0,0.1279102265834808,-0.0,-6.955364284522147e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.479362051934004e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,6.987558299442753e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.372836262220517e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.982225310523064e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004735137626994,287.39031982421875,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.0357923931396735e-09,0.0010100138606503,-0.0174845717847347,0.0,0.0,0.0,-0.0083007626235485,60.0,0.1279102265834808,-0.0,-6.955364284522147e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.46404179558158e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,6.976264558034018e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.360920426435769e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.966092329705134e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0004727484483737,287.38995361328125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.1277162730693817,-0.0,-6.932898344302886e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.46404179558158e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,6.976264558034018e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.360920426435769e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.966092329705134e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0004727484483737,287.38995361328125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.1277162730693817,-0.0,-6.932898344302886e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.44790372159332e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,6.964368367334828e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.348368671955541e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.949097875505686e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004719423304777,287.3896179199219,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383081883102e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.1275010704994201,-0.0,-6.909273508881597e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.44790372159332e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,6.964368367334828e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.348368671955541e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.949097875505686e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004719423304777,287.3896179199219,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383081883102e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.1275010704994201,-0.0,-6.909273508881597e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.431837679585442e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,6.952526018721983e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,7.335872942348942e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.932179818861188e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,0.0004711398214567,287.3892822265625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443661160204783e-09,0.0010049506090581,-0.0159335527569055,0.0,0.0,0.0,-0.0080072171986103,60.0,0.1272752285003662,-0.0,-6.885795045263876e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.431837679585442e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,6.952526018721983e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,7.335872942348942e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.932179818861188e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,0.0004711398214567,287.3892822265625,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443661160204783e-09,0.0010049506090581,-0.0159335527569055,0.0,0.0,0.0,-0.0080072171986103,60.0,0.1272752285003662,-0.0,-6.885795045263876e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.424005838809536e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,6.94675327395089e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.329781510634348e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.92393252090551e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004707486077677,287.3891296386719,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346081438124429e-09,0.0010041161440312,-0.0156779419630765,0.0,0.0,0.0,-0.0079588433727622,60.0,0.1271614581346511,-0.0,-6.874363833730969e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.41649341257289e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,6.941215542610735e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.323938916670159e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.916021372191608e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004703733429778,287.3889465332031,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.5466613769531,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.252482531721171e-09,0.0010033157886937,-0.0154327573254704,0.0,0.0,0.0,-0.0079124420881271,60.0,0.1270492076873779,-0.0,-6.863407975288284e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.402599971508609e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,6.93097390467301e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,7.313132664421573e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.901390876621008e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004696793039329,287.3886413574219,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079372116829518e-09,0.0010018354514613,-0.0149792833253741,0.0,0.0,0.0,-0.007826623506844,60.0,0.1268323510885238,-0.0,-6.843168165460156e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.402599971508609e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,6.93097390467301e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,7.313132664421573e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.901390876621008e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004696793039329,287.3886413574219,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079372116829518e-09,0.0010018354514613,-0.0149792833253741,0.0,0.0,0.0,-0.007826623506844,60.0,0.1268323510885238,-0.0,-6.843168165460156e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.390558989252896e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,6.922097963979468e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.303767051780596e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.88871106528677e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004690778441727,287.3883056640625,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005584917962,5.929345014976661e-09,0.0010005525546148,-0.0145862698554992,0.0,0.0,0.0,-0.0077522480860352,60.0,0.126635193824768,-0.0,-6.825651865938198e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.390558989252896e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,6.922097963979468e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.303767051780596e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.88871106528677e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004690778441727,287.3883056640625,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005584917962,5.929345014976661e-09,0.0010005525546148,-0.0145862698554992,0.0,0.0,0.0,-0.0077522480860352,60.0,0.126635193824768,-0.0,-6.825651865938198e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.38071243581362e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,6.91484019625932e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.296109106391668e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.87834282568656e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0004685860185418,287.38800048828125,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806667591201631e-09,0.0009995034197345,-0.0142648965120315,0.0,0.0,0.0,-0.0076914313249289,60.0,0.1264608055353164,-0.0,-6.81134508795367e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.38071243581362e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,6.91484019625932e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.296109106391668e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.87834282568656e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0004685860185418,287.38800048828125,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806667591201631e-09,0.0009995034197345,-0.0142648965120315,0.0,0.0,0.0,-0.0076914313249289,60.0,0.1264608055353164,-0.0,-6.81134508795367e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.37321165110916e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,6.90931046847254e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.290275243576616e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.870444046100602e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,0.0004682113358285,287.3876953125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987099329009,5.713208572899475e-09,0.0009987042285501,-0.014020062983036,0.0,0.0,0.0,-0.0076450989581644,60.0,0.1263134926557541,-0.0,-6.800456020528145e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.37321165110916e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,6.90931046847254e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.290275243576616e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.870444046100602e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,0.0004682113358285,287.3876953125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987099329009,5.713208572899475e-09,0.0009987042285501,-0.014020062983036,0.0,0.0,0.0,-0.0076450989581644,60.0,0.1263134926557541,-0.0,-6.800456020528145e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.370331827085464e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,6.907188071636483e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,7.288034976227209e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.86741142696701e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004680674755945,287.3875427246094,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677327052922011e-09,0.0009983972413465,-0.0139260636642575,0.0,0.0,0.0,-0.0076273106969892,60.0,0.1262503713369369,-0.0,-6.79627731869914e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.36806100071408e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,6.90551387378946e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.286269101314247e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.865019819699228e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004679540288634,287.38739013671875,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649030132559574e-09,0.0009981553303077,-0.0138519331812858,0.0,0.0,0.0,-0.0076132826507091,60.0,0.1261949837207794,-0.0,-6.792983242576156e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.365120058646426e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,6.903345638420433e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.283981540240347e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.86192244454287e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004678071127273,287.3870849609375,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612378561892228e-09,0.0009978418238461,-0.0137559156864881,0.0,0.0,0.0,-0.0075951125472784,60.0,0.126103475689888,-0.0,-6.788717854533388e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
