time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.365120058646426e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,6.903345638420433e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.283981540240347e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.86192244454287e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004678071127273,287.3870849609375,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612378561892228e-09,0.0009978418238461,-0.0137559156864881,0.0,0.0,0.0,-0.0075951125472784,60.0,0.126103475689888,-0.0,-6.788717854533388e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.364119614474475e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,6.902608583914116e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.28320301277563e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.860868885880336e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.0004677571414504,287.38677978515625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599910313236478e-09,0.0009977351874113,-0.0137232523411512,0.0,0.0,0.0,-0.0075889313593506,60.0,0.126039445400238,-0.0,-6.787266926266966e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.364119614474475e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,6.902608583914116e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.28320301277563e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.860868885880336e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.0004677571414504,287.38677978515625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599910313236478e-09,0.0009977351874113,-0.0137232523411512,0.0,0.0,0.0,-0.0075889313593506,60.0,0.126039445400238,-0.0,-6.787266926266966e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.364314610138535e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,6.902751920279115e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.283355080289766e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.861074067885056e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004677668621297,287.386474609375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602329711251741e-09,0.0009977557929232,-0.013729590922594,0.0,0.0,0.0,-0.0075901304371654,60.0,0.1259966045618057,-0.0,-6.787548301190327e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.364314610138535e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,6.902751920279115e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.283355080289766e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.861074067885056e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,0.0004677668621297,287.386474609375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602329711251741e-09,0.0009977557929232,-0.013729590922594,0.0,0.0,0.0,-0.0075901304371654,60.0,0.1259966045618057,-0.0,-6.787548301190327e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.364887955598532e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,6.9031746534165e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.283801096491516e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.861677972367032e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0004677955294027,287.3861999511719,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094693334785015e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1259639114141464,-0.0,-6.78837892564843e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.364887955598532e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,6.9031746534165e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.283801096491516e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.861677972367032e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0004677955294027,287.3861999511719,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094693334785015e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1259639114141464,-0.0,-6.78837892564843e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.365114965476096e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,6.903342000441626e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.283977174665779e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.86191735137254e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0004678068798966,287.38604736328125,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.6122950731207766e-09,0.0009978410089388,-0.0137556968256831,0.0,0.0,0.0,-0.0075950706377625,60.0,0.1259481608867645,-0.0,-6.78870790693509e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.365248843096197e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,6.903440953465179e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.284081948455423e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.862058504950257e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004678135737776,287.3858947753906,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613963516282183e-09,0.0009978553280234,-0.0137600675225257,0.0,0.0,0.0,-0.0075958976522088,60.0,0.1259316056966781,-0.0,-6.78890188510195e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.365062578581274e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,6.903304165462032e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.283937156898901e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.861862781690434e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004678042605519,287.3856201171875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116373770009895e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947446748614,60.0,0.1258935183286667,-0.0,-6.788631168319625e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.365062578581274e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,6.903304165462032e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.283937156898901e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.861862781690434e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004678042605519,287.3856201171875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116373770009895e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947446748614,60.0,0.1258935183286667,-0.0,-6.788631168319625e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.364191646454856e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,6.9026616984047e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.28325976524502e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.860945283435284e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004677607503253,287.3853454589844,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600778063552525e-09,0.0009977426379919,-0.0137255256995558,0.0,0.0,0.0,-0.0075893616303801,60.0,0.1258463561534881,-0.0,-6.787367823335444e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.364191646454856e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,6.9026616984047e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.28325976524502e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.860945283435284e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004677607503253,287.3853454589844,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600778063552525e-09,0.0009977426379919,-0.0137255256995558,0.0,0.0,0.0,-0.0075893616303801,60.0,0.1258463561534881,-0.0,-6.787367823335444e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.362582204630598e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,6.901475717313588e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.28200757293962e-05,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.859250712906942e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004676803655456,287.38507080078125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580722550746486e-09,0.0009975711582228,-0.0136729860678315,0.0,0.0,0.0,-0.0075794192962348,60.0,0.1257879585027694,-0.0,-6.785034400991209e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.362582204630598e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,6.901475717313588e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.28200757293962e-05,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.859250712906942e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004676803655456,287.38507080078125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580722550746486e-09,0.0009975711582228,-0.0136729860678315,0.0,0.0,0.0,-0.0075794192962348,60.0,0.1257879585027694,-0.0,-6.785034400991209e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.360334661323576e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,6.899818254169077e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.280259887920693e-05,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.856883116299286e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004675680829677,287.3847961425781,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552710735656774e-09,0.0009973315754905,-0.0135996025055646,0.0,0.0,0.0,-0.007565532810986,60.0,0.1257199794054031,-0.0,-6.781775852005012e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.360334661323576e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,6.899818254169077e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.280259887920693e-05,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.856883116299286e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004675680829677,287.3847961425781,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552710735656774e-09,0.0009973315754905,-0.0135996025055646,0.0,0.0,0.0,-0.007565532810986,60.0,0.1257199794054031,-0.0,-6.781775852005012e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.358991519548e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,6.898828723933548e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.279215060407296e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.855468670139088e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0004675009986385,287.3846740722656,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.535973457426735e-09,0.00099718850106,-0.0135557549074292,0.0,0.0,0.0,-0.0075572351925075,60.0,0.1256817728281021,-0.0,-6.779829675451765e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.357520320918412e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,6.897743878653273e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.278070552274585e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.85391961876303e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004674275114666,287.3845520019531,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.5176436752901745e-09,0.0009970318060368,-0.0135077340528368,0.0,0.0,0.0,-0.0075481482781469,60.0,0.1256414353847503,-0.0,-6.777698047244486e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.354258509119973e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,6.895339902257547e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.275533425854519e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.850484639173374e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004672645591199,287.38427734375,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476997078091017e-09,0.0009966841898858,-0.0134012503549456,0.0,0.0,0.0,-0.0075279981829226,60.0,0.1255551129579544,-0.0,-6.77297293805168e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.354258509119973e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,6.895339902257547e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.275533425854519e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.850484639173374e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004672645591199,287.38427734375,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476997078091017e-09,0.0009966841898858,-0.0134012503549456,0.0,0.0,0.0,-0.0075279981829226,60.0,0.1255551129579544,-0.0,-6.77297293805168e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.350696200272068e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,6.892714009154588e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.272762741195038e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.846733883023262e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004670866183005,287.384033203125,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.432610805655713e-09,0.0009963046759366,-0.0132849672809243,0.0,0.0,0.0,-0.0075059938244521,60.0,0.1254629492759704,-0.0,-6.7678151083328e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.350696200272068e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,6.892714009154588e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.272762741195038e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.846733883023262e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004670866183005,287.384033203125,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.432610805655713e-09,0.0009963046759366,-0.0132849672809243,0.0,0.0,0.0,-0.0075059938244521,60.0,0.1254629492759704,-0.0,-6.7678151083328e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.346970909973606e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,6.889967335155234e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.26986545487307e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.842810686677694e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004669005284085,287.3837585449219,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386187496014827e-09,0.0009959076996892,-0.0131633495911955,0.0,0.0,0.0,-0.0074829799123108,60.0,0.1253661960363388,-0.0,-6.762422088968378e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.346970909973606e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,6.889967335155234e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.26986545487307e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.842810686677694e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004669005284085,287.3837585449219,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386187496014827e-09,0.0009959076996892,-0.0131633495911955,0.0,0.0,0.0,-0.0074829799123108,60.0,0.1253661960363388,-0.0,-6.762422088968378e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.343208512291312e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,6.887194467708468e-05,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.266939064720646e-05,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.83884820016101e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004667125758714,287.3835144042969,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339307662666215e-09,0.0009955067653208,-0.0130405323579907,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1252667754888534,-0.0,-6.75697862106972e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.343208512291312e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,6.887194467708468e-05,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.266939064720646e-05,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.83884820016101e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004667125758714,287.3835144042969,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339307662666215e-09,0.0009955067653208,-0.0130405323579907,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1252667754888534,-0.0,-6.75697862106972e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.341337863588706e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,6.885815673740581e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.26548460079357e-05,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.836879326030612e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0004666191816795,287.3833923339844,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794850945472,0.0,0.0,0.0,-0.0074481875635683,60.0,0.1252166479825973,-0.0,-6.754273584874684e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.339515963802114e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,6.884472531965002e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,7.264067244250327e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.83495992841199e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004665281448978,287.3832702636719,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199959337711,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1251665651798248,-0.0,-6.751638181867747e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.336044604424389e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,6.881913577672094e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.261367136379704e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.831304487306625e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.000466354744276,287.3830261230469,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1250673830509185,-0.0,-6.746619618525075e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.336044604424389e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,6.881913577672094e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.261367136379704e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.831304487306625e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.000466354744276,287.3830261230469,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1250673830509185,-0.0,-6.746619618525075e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.332894114777446e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,6.879591092001647e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.258916593855247e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.827987378230318e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004661973507609,287.3828125,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210786913067977e-09,0.0009944078046828,-0.01270383130759,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1249705180525779,-0.0,-6.742066460674323e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.332894114777446e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,6.879591092001647e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.258916593855247e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.827987378230318e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004661973507609,287.3828125,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210786913067977e-09,0.0009944078046828,-0.01270383130759,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1249705180525779,-0.0,-6.742066460674323e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.33001356315799e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,6.877467239974067e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.25667632650584e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.824953303905204e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004660534614231,287.382568359375,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1248773336410522,-0.0,-6.73790410132824e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.33001356315799e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,6.877467239974067e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.25667632650584e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.824953303905204e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004660534614231,287.382568359375,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1248773336410522,-0.0,-6.73790410132824e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.327297448180616e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,6.875465624034405e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.254564116010442e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.82209385256283e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004659178084693,287.38232421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053360802061e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1247865855693817,-0.0,-6.733981905426846e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.327297448180616e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,6.875465624034405e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.254564116010442e-05,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.82209385256283e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004659178084693,287.38232421875,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053360802061e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1247865855693817,-0.0,-6.733981905426846e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.325997962150724e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,6.874508108012378e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.253553485497832e-05,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.820725244935602e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004658529069274,287.3822326660156,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534296825528,60.0,0.1247418224811554,-0.0,-6.732105362061702e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.324739221483468e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,6.873579695820808e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.252574141602963e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.819399565458298e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004657900135498,287.3821105957031,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1246974319219589,-0.0,-6.730287793743629e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
