time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373620,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.322340338258071e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,6.871811638120562e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,7.250708586070687e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.816874080570416e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004656701930798,287.38189697265625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1246098205447197,-0.0,-6.72682531899227e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.322340338258071e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,6.871811638120562e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,7.250708586070687e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.816874080570416e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004656701930798,287.38189697265625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1246098205447197,-0.0,-6.72682531899227e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.320090612163769e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,6.87015344738029e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,7.248958718264475e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.814504301175476e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004655577940866,287.38165283203125,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1245237290859222,-0.0,-6.72357742814711e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.320090612163769e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,6.87015344738029e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,7.248958718264475e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.814504301175476e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004655577940866,287.38165283203125,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1245237290859222,-0.0,-6.72357742814711e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.318981756223366e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,6.869335629744455e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.248095789691433e-05,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.8133365099784e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0004655024094972,287.3815612792969,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1244796141982078,-0.0,-6.721977285906179e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.31799877434969e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,6.868611671961844e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.247331814141944e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.812301868805662e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0004654533113352,287.3814392089844,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1244392842054367,-0.0,-6.720559753148336e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.316056093666704e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,6.867179763503373e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.24582132534124e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.810255869524552e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004653562791645,287.3812255859375,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1243564113974571,-0.0,-6.717757372598498e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.316056093666704e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,6.867179763503373e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.24582132534124e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.810255869524552e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004653562791645,287.3812255859375,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1243564113974571,-0.0,-6.717757372598498e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.315140050603075e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,6.866504554636776e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.24510828149505e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.809291805140674e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.000465310527943,287.3811340332031,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1243155896663665,-0.0,-6.716435763109986e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.31426475290209e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,6.865858449600637e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.244427251862362e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.808369213715196e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004652667848858,287.3810119628906,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1242751702666282,-0.0,-6.715173128668539e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.312631300417706e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,6.864655006211251e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.243156869662926e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.806649177335204e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004651852068491,287.3808288574219,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1241956055164337,-0.0,-6.712817679499494e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.312631300417706e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,6.864655006211251e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.243156869662926e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.806649177335204e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004651852068491,287.3808288574219,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1241956055164337,-0.0,-6.712817679499494e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.311142639489844e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,6.863557791803032e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,7.241999264806509e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.805081936065108e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004651108465623,287.380615234375,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1241176053881645,-0.0,-6.710671129894763e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.311142639489844e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,6.863557791803032e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,7.241999264806509e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.805081936065108e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004651108465623,287.380615234375,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1241176053881645,-0.0,-6.710671129894763e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.309802408097312e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,6.862569716759026e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.240956620080397e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.803670400287956e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0004650438786484,287.3804016113281,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1240413188934326,-0.0,-6.708738453653498e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.309802408097312e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,6.862569716759026e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.240956620080397e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.803670400287956e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0004650438786484,287.3804016113281,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1240413188934326,-0.0,-6.708738453653498e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.308609878644349e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,6.861690781079233e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,7.24002966308035e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.80241529759951e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004649843322113,287.3802185058594,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1239667162299156,-0.0,-6.707020361318429e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.308609878644349e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,6.861690781079233e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,7.24002966308035e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.80241529759951e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004649843322113,287.3802185058594,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1239667162299156,-0.0,-6.707020361318429e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.30806272663176e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,6.861286965431646e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.23960401955992e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.801839041756466e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004649570037145,287.380126953125,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1239300519227981,-0.0,-6.706231658881735e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.307557775173336e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,6.860915163997561e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.239211117848754e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.801307169254868e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0004649317706935,287.3800354003906,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1238937899470329,-0.0,-6.70550335257758e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.306662832386792e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,6.860255234641954e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.238514808705077e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.800364205148072e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.000464887038106,287.3798217773437,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1238225549459457,-0.0,-6.70421300696944e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.306662832386792e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,6.860255234641954e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.238514808705077e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.800364205148072e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.000464887038106,287.3798217773437,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1238225549459457,-0.0,-6.70421300696944e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.305905405199157e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,6.859697168692946e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.237926183734089e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.799566760193557e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004648492613341,287.379638671875,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1237528994679451,-0.0,-6.703121613327312e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.305905405199157e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,6.859697168692946e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.237926183734089e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.799566760193557e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004648492613341,287.379638671875,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1237528994679451,-0.0,-6.703121613327312e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.305515413871036e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,6.859409768367186e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.237622776301578e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.799156396184117e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0004648297617677,287.3795471191406,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1237119659781456,-0.0,-6.702559574023327e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.305290586780755e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,6.859243876533583e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.237447425723076e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.798919199965894e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004648185276892,287.37945556640625,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1236849650740623,-0.0,-6.702234855993083e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.304818377131596e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,6.858895358163863e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.23707998986356e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.798422252060844e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004647949244827,287.3792724609375,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1236187219619751,-0.0,-6.701554156052225e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.304818377131596e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,6.858895358163863e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.23707998986356e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.798422252060844e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004647949244827,287.3792724609375,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1236187219619751,-0.0,-6.701554156052225e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.304629202233627e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,6.858755659777671e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.236933015519753e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.798222890822216e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004647854657378,287.3791809082031,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1235862448811531,-0.0,-6.701281307641693e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.304480045102535e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,6.858645792817697e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.236817327793688e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.79806573013775e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004647780151572,287.3791198730469,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1235541701316833,-0.0,-6.701066723735495e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.304287959821522e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,6.858504639239982e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.236668170662597e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.797864186111838e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004647684691008,287.3789367675781,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1234912350773811,-0.0,-6.700790322611283e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.304287959821522e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,6.858504639239982e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.236668170662597e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.797864186111838e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004647684691008,287.3789367675781,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1234912350773811,-0.0,-6.700790322611283e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.30423047975637e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,6.85846243868582e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.23662378732115e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.797803068067878e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004647655878216,287.3787536621094,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.123429886996746,-0.0,-6.700707189111199e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.30423047975637e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,6.85846243868582e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.23662378732115e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.797803068067878e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004647655878216,287.3787536621094,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.123429886996746,-0.0,-6.700707189111199e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.304306149715558e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,6.858517735963687e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.236681994982064e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.797883103601636e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0004647693422157,287.37860107421875,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1233701929450035,-0.0,-6.700815191607036e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.304306149715558e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,6.858517735963687e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.236681994982064e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.797883103601636e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0004647693422157,287.37860107421875,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1233701929450035,-0.0,-6.700815191607036e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.304517152486368e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,6.858673441456631e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.236846431624144e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.798105020308868e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004647798778023,287.37841796875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1233121305704116,-0.0,-6.701118593355204e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.304517152486368e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,6.858673441456631e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.236846431624144e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.798105020308868e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004647798778023,287.37841796875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1233121305704116,-0.0,-6.701118593355204e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.30466703721322e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,6.858784036012366e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,7.236962846945971e-05,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.798262180993332e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.0004647873574867,287.3783569335937,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.123283714056015,-0.0,-6.70133388780414e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
