time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375960,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.304854029323906e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,6.858921551611274e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.237108366098255e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.798459359444678e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004647966998163,287.3782653808594,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1232556849718093,-0.0,-6.701603183500994e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.305326966568828e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,6.859270069980994e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.237475801957771e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.798957034945488e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004648203321266,287.37811279296875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1232007890939712,-0.0,-6.702283883441852e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.305326966568828e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,6.859270069980994e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.237475801957771e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.798957034945488e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004648203321266,287.37811279296875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1232007890939712,-0.0,-6.702283883441852e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.305925777880476e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,6.859711720608175e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.237941463245079e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.799587860470638e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0004648502508644,287.3779602050781,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1231474131345748,-0.0,-6.703146482323066e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.305925777880476e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,6.859711720608175e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.237941463245079e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.799587860470638e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0004648502508644,287.3779602050781,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1231474131345748,-0.0,-6.703146482323066e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.306399442721158e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,6.860060966573656e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.238310354296118e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.80008699116297e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004648739122785,287.3778381347656,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1231120303273201,-0.0,-6.703827892806657e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.30664609768428e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,6.86024286551401e-05,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.238502439577132e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.800346742849796e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0004648862523026,287.3778076171875,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1230955868959426,-0.0,-6.704183874717273e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.307493746746331e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,6.860867142677307e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.239160913741216e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.801238775253296e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004649285692721,287.3776550292969,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1230452880263328,-0.0,-6.705403876594573e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.307493746746331e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,6.860867142677307e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.239160913741216e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.801238775253296e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004649285692721,287.3776550292969,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1230452880263328,-0.0,-6.705403876594573e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.307955770054832e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,6.861208385089412e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.239521073643118e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.801726264413446e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0004649516777135,287.3775634765625,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1230207085609436,-0.0,-6.706070365680716e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.308454173151404e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,6.861575820948929e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,7.239908154588193e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.802250860957427e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004649765323847,287.37750244140625,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1229964941740036,-0.0,-6.706788013843834e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.309539018431678e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,6.862375448690727e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.240752165671438e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.803393186302856e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004650307528208,287.3773498535156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1229491159319877,-0.0,-6.708351207862506e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.309539018431678e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,6.862375448690727e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.240752165671438e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.803393186302856e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004650307528208,287.3773498535156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1229491159319877,-0.0,-6.708351207862506e-08,0.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.050000000745058,9.310757741332054e-05,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955078125,0.0,0.050000000745058,6.863273301860318e-05,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.050000000745058,7.241699495352805e-05,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955078125,0.0,0.050000000745058,9.804675937630236e-05,298.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.050000000745058,0.0004650916089303,287.377197265625,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3697814941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1229895949363708,-0.0,-6.71010695896257e-08,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.050000000745058,9.310757741332054e-05,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955078125,0.0,0.050000000745058,6.863273301860318e-05,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.050000000745058,7.241699495352805e-05,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955078125,0.0,0.050000000745058,9.804675937630236e-05,298.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.050000000745058,0.0004650916089303,287.377197265625,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3697814941406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1229895949363708,-0.0,-6.71010695896257e-08,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.634285569190979,0.050000000745058,0.0408407375216484,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.634285569190979,0.050000000745058,0.030105086043477,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824768066406,0.634285569190979,0.050000000745058,0.031765017658472,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.634285569190979,0.050000000745058,0.0430072657763958,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.634285569190979,0.050000000745058,0.204007938504219,287.3805236816406,291.1499938964844,287.5506896972656,286.8685607910156,293.9935607910156,295.713134765625,287.4794616699219,1.0,0.1097100898623466,0.0113245751708745,0.0113245751708745,1.0,1.0,-0.4351173043251037,8.40386064737686e-07,0.4351164698600769,-0.130314290523529,0.0,0.0,0.0,10.18545627593994,60.0,902.7669067382812,-0.0,12.27839183807373,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.6315805912017822,0.050000000745058,0.0452353470027446,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.6315805912017822,0.050000000745058,0.0333444997668266,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.6315805912017822,0.050000000745058,0.0351830497384071,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.6315805912017822,0.050000000745058,0.0476350001990795,297.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.6315805912017822,0.050000000745058,0.2259599268436432,287.920166015625,291.1499938964844,287.552734375,286.8656616210937,294.88360595703125,297.8399963378906,288.41845703125,1.0,0.1210921332240104,0.0226491503417491,0.0226491503417491,1.0,1.0,-0.481989711523056,3.4338659133936744e-06,0.4819862842559814,-0.1414733380079269,0.0,0.0,0.0,12.50043487548828,60.0,1872.9288330078125,-0.0,16.68056869506836,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0456797592341899,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0336720906198024,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0355287007987499,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0481029860675334,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.2281798422336578,289.5707702636719,291.1499938964844,287.56072998046875,286.8636779785156,294.8634033203125,297.89019775390625,289.8711242675781,1.0,0.1406036019325256,0.0452983006834983,0.0452983006834983,1.0,1.0,-0.486726850271225,3.5341021430213004e-05,0.4866915047168731,-0.1424980759620666,0.0,0.0,0.0,20.012596130371094,60.0,1824.1893310546875,-0.0,23.190767288208008,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0456797592341899,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0336720906198024,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0355287007987499,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.0481029860675334,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.50421142578125,0.571148693561554,0.050000000745058,0.2281798422336578,289.5707702636719,291.1499938964844,287.56072998046875,286.8636779785156,294.8634033203125,297.89019775390625,289.8711242675781,1.0,0.1406036019325256,0.0452983006834983,0.0452983006834983,1.0,1.0,-0.486726850271225,3.5341021430213004e-05,0.4866915047168731,-0.1424980759620666,0.0,0.0,0.0,20.012596130371094,60.0,1824.1893310546875,-0.0,23.190767288208008,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.5493738651275635,0.050000000745058,0.0458169840276241,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.5493738651275635,0.050000000745058,0.0337732434272766,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.5493738651275635,0.050000000745058,0.0356354340910911,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.5493738651275635,0.050000000745058,0.0482474900782108,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.5493738651275635,0.050000000745058,0.2288653254508972,290.1298522949219,291.1499938964844,287.5666198730469,286.8645324707031,294.8515319824219,297.8670959472656,290.3881225585937,1.0,0.1490121036767959,0.0566228739917278,0.0566228739917278,1.0,1.0,-0.4881891012191772,9.891522495308892e-05,0.4880901873111725,-0.1427426189184188,0.0,0.0,0.0,23.67994499206543,60.0,1651.964599609375,-0.0,26.34521484375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5325490832328796,0.050000000745058,0.0459484197199344,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5325490832328796,0.050000000745058,0.033870130777359,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5325490832328796,0.050000000745058,0.0357376597821712,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5325490832328796,0.050000000745058,0.0483858995139598,297.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5325490832328796,0.050000000745058,0.2295218855142593,290.624755859375,291.1499938964844,287.5736999511719,286.8665771484375,294.8417053222656,297.84942626953125,290.85992431640625,1.0,0.1565794646739959,0.24529829621315,0.24529829621315,0.997336447238922,1.0,-0.4895898997783661,0.0322621688246727,0.4573277235031128,-0.1110169887542724,0.0,0.0,0.0,27.199262619018555,60.0,1485.090087890625,-0.0,29.378829956054688,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.0461884997785091,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.0340471006929874,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.0359243899583816,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.048638716340065,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.2307211309671402,291.4914855957031,291.1499938964844,287.59136962890625,286.8740539550781,294.2255554199219,297.8273620605469,291.6803283691406,1.0,0.1694010496139526,0.6226491332054138,0.6226491332054138,0.9920093417167664,1.0,-0.492148220539093,0.1854647248983383,0.3066834807395935,0.0410082228481769,0.0,0.0,0.0,33.64029312133789,60.0,1110.4208984375,-0.0,34.9454345703125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.0461884997785091,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.0340471006929874,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.0359243899583816,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.048638716340065,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.509615957736969,0.050000000745058,0.2307211309671402,291.4914855957031,291.1499938964844,287.59136962890625,286.8740539550781,294.2255554199219,297.8273620605469,291.6803283691406,1.0,0.1694010496139526,0.6226491332054138,0.6226491332054138,0.9920093417167664,1.0,-0.492148220539093,0.1854647248983383,0.3066834807395935,0.0410082228481769,0.0,0.0,0.0,33.64029312133789,60.0,1110.4208984375,-0.0,34.9454345703125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0463924221694469,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0341974198818206,297.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0360829941928386,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0488534532487392,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.2317397594451904,291.99627685546875,291.1499938964844,287.6134338378906,286.88580322265625,293.393310546875,297.8175354003906,292.07373046875,1.0,0.179556742310524,1.0,1.0,0.9866821765899658,1.0,-0.4943210482597351,0.21503746509552,0.2792835831642151,0.0700729265809059,0.0,0.0,0.0,39.09858322143555,60.0,563.2642822265625,-0.0,39.740116119384766,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0463924221694469,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0341974198818206,297.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0360829941928386,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.0488534532487392,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792175292969,0.4954998195171356,0.050000000745058,0.2317397594451904,291.99627685546875,291.1499938964844,287.6134338378906,286.88580322265625,293.393310546875,297.8175354003906,292.07373046875,1.0,0.179556742310524,1.0,1.0,0.9866821765899658,1.0,-0.4943210482597351,0.21503746509552,0.2792835831642151,0.0700729265809059,0.0,0.0,0.0,39.09858322143555,60.0,563.2642822265625,-0.0,39.740116119384766,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171630859375,0.4878831803798675,0.050000000745058,0.0465236566960811,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171630859375,0.4878831803798675,0.050000000745058,0.0342941544950008,297.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171630859375,0.4878831803798675,0.050000000745058,0.0361850671470165,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171630859375,0.4878831803798675,0.050000000745058,0.0489916503429412,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171630859375,0.4878831803798675,0.050000000745058,0.2323952913284301,292.23223876953125,291.1499938964844,287.6329650878906,286.8974609375,293.3829345703125,297.814208984375,292.3090515136719,1.0,0.1857823580503463,1.0,1.0,0.9872215986251832,1.0,-0.4957194626331329,0.2157233208417892,0.2799961566925049,0.0705413073301315,0.0,0.0,0.0,42.60916519165039,60.0,422.8517150878906,-0.0,42.851318359375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911376953125,0.485825777053833,0.050000000745058,0.0465610474348068,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911376953125,0.485825777053833,0.050000000745058,0.0343217179179191,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911376953125,0.485825777053833,0.050000000745058,0.0362141467630863,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911376953125,0.485825777053833,0.050000000745058,0.0490310229361057,297.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911376953125,0.485825777053833,0.050000000745058,0.232582077383995,292.3060302734375,290.6499938964844,287.6395874023437,286.9015808105469,293.3858947753906,297.8136901855469,292.3807373046875,1.0,0.1875153630971908,1.0,1.0,0.9873918890953064,1.0,-0.4961179196834564,0.2158777117729187,0.2802402079105377,0.0706400498747825,0.0,0.0,0.0,43.60943984985352,63.0,393.81298828125,-0.0,43.74092102050781,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.0467213690280914,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.0344398953020572,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.0363388434052467,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.049199853092432,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.233382910490036,292.58038330078125,290.1499938964844,287.6695861816406,286.92108154296875,293.40045166015625,297.8135986328125,292.63916015625,1.0,0.1948791742324829,1.0,1.0,0.9881016612052916,1.0,-0.4978262484073639,0.2165388017892837,0.2812874317169189,0.0710666626691818,0.0,0.0,0.0,47.89844131469727,66.0,297.4205322265625,-0.0,47.57106018066406,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.0467213690280914,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.0344398953020572,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.0363388434052467,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.049199853092432,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682373046875,0.4771658480167389,0.050000000745058,0.233382910490036,292.58038330078125,290.1499938964844,287.6695861816406,286.92108154296875,293.40045166015625,297.8135986328125,292.63916015625,1.0,0.1948791742324829,1.0,1.0,0.9881016612052916,1.0,-0.4978262484073639,0.2165388017892837,0.2812874317169189,0.0710666626691818,0.0,0.0,0.0,47.89844131469727,66.0,297.4205322265625,-0.0,47.57106018066406,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.68280029296875,0.4728528261184692,0.050000000745058,0.0467994734644889,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.68280029296875,0.4728528261184692,0.050000000745058,0.0344974696636199,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.68280029296875,0.4728528261184692,0.050000000745058,0.0363995879888534,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.68280029296875,0.4728528261184692,0.050000000745058,0.0492820963263511,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.68280029296875,0.4728528261184692,0.050000000745058,0.2337730526924133,292.69342041015625,290.1499938964844,287.6859436035156,286.9320983886719,293.4088439941406,297.81451416015625,292.74462890625,1.0,0.1983458995819091,1.0,1.0,0.9884564876556396,1.0,-0.4986584782600403,0.2168580442667007,0.2818004488945007,0.0712803527712822,0.0,0.0,0.0,49.98797607421875,66.0,259.4790954589844,-0.0,49.44624710083008,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7828063964844,0.4684346318244934,0.050000000745058,0.0468760207295417,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7828063964844,0.4684346318244934,0.050000000745058,0.0345538966357708,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7828063964844,0.4684346318244934,0.050000000745058,0.0364591293036937,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7828063964844,0.4684346318244934,0.050000000745058,0.0493627078831195,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7828063964844,0.4684346318244934,0.050000000745058,0.2341554313898086,292.79205322265625,289.6499938964844,287.703125,286.9439697265625,293.4100036621094,297.8157958984375,292.8365478515625,1.0,0.2016841024160385,1.0,1.0,0.9562182426452636,1.0,-0.4994741678237915,0.2176898568868637,0.281784325838089,0.0720121935009956,0.0,0.0,0.0,52.036075592041016,69.0,225.7347869873047,-0.0,51.290184020996094,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9174194335937,0.4608795344829559,0.050000000745058,0.046997494995594,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9174194335937,0.4608795344829559,0.050000000745058,0.0346434377133846,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9174194335937,0.4608795344829559,0.050000000745058,0.036553606390953,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9174194335937,0.4608795344829559,0.050000000745058,0.0494906231760978,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9174194335937,0.4608795344829559,0.050000000745058,0.2347622066736221,292.9246520996094,289.6499938964844,287.7328186035156,286.9649658203125,293.4020080566406,297.8185119628906,292.9591064453125,1.0,0.2068676650524139,1.0,1.0,0.9037346243858336,1.0,-0.5007685422897339,0.2194272577762603,0.2813412845134735,0.0736012235283851,0.0,0.0,0.0,55.28628921508789,69.0,176.58641052246094,-0.0,54.22835159301758,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928124427795,0.050000000745058,0.047024730592966,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928124427795,0.050000000745058,0.034663513302803,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928124427795,0.050000000745058,0.0365747883915901,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928124427795,0.050000000745058,0.0495193041861057,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928124427795,0.050000000745058,0.2348982542753219,292.950439453125,289.1499938964844,287.7398986816406,286.97003173828125,293.3988647460937,297.8191833496094,292.9828796386719,1.0,0.2080117166042328,1.0,1.0,0.8917416930198669,1.0,-0.5010587573051453,0.2199008464813232,0.281157910823822,0.0740432143211364,0.0,0.0,0.0,56.01506423950195,72.0,166.43138122558594,-0.0,54.88917541503906,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0252380371094,0.4535509943962097,0.050000000745058,0.0471205450594425,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0252380371094,0.4535509943962097,0.050000000745058,0.0347341410815715,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0252380371094,0.4535509943962097,0.050000000745058,0.0366493128240108,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0252380371094,0.4535509943962097,0.050000000745058,0.0496202036738395,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0252380371094,0.4535509943962097,0.050000000745058,0.2353768795728683,293.0306701660156,289.1499938964844,287.7659912109375,286.98895263671875,293.3820495605469,297.8217163085937,293.05645751953125,1.0,0.2119863182306289,1.0,1.0,0.8489050269126892,1.0,-0.5020797252655029,0.2219122797250747,0.2801674604415893,0.0759478434920311,0.0,0.0,0.0,58.5789794921875,72.0,132.67311096191406,-0.0,57.21990585327149,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114623069763,0.050000000745058,0.0471681132912635,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114623069763,0.050000000745058,0.034769207239151,297.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114623069763,0.050000000745058,0.0366863124072551,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114623069763,0.050000000745058,0.0496702939271926,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114623069763,0.050000000745058,0.2356144934892654,293.0645751953125,288.6499938964844,287.7796325683594,286.9989624023437,293.3692932128906,297.822998046875,293.08721923828125,1.0,0.2139316797256469,1.0,1.0,0.8272651433944702,1.0,-0.5025866031646729,0.2231675386428833,0.2794190943241119,0.0771523341536521,0.0,0.0,0.0,59.85197448730469,75.0,116.7021942138672,-0.0,58.38053894042969,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0473067052662372,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0348713658750057,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0367941036820411,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0498162358999252,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.2363067865371704,293.134033203125,288.1499938964844,287.822021484375,287.03045654296875,293.0922546386719,297.8268127441406,293.1397399902344,1.0,0.2195060402154922,1.0,1.0,0.6650485396385193,1.0,-0.5040633678436279,0.2416516840457916,0.2624117136001587,0.0954341888427734,0.0,0.0,0.0,63.562801361083984,78.0,29.945526123046875,-0.0,61.77884292602539,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
