time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378120,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0473067052662372,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0348713658750057,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0367941036820411,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.0498162358999252,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318359375,0.4437872469425201,0.050000000745058,0.2363067865371704,293.134033203125,288.1499938964844,287.822021484375,287.03045654296875,293.0922546386719,297.8268127441406,293.1397399902344,1.0,0.2195060402154922,1.0,1.0,0.6650485396385193,1.0,-0.5040633678436279,0.2416516840457916,0.2624117136001587,0.0954341888427734,0.0,0.0,0.0,63.562801361083984,78.0,29.945526123046875,-0.0,61.77884292602539,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0474408566951751,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0349702537059783,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0368984453380107,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0499575063586235,297.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.2369769066572189,293.08087158203125,287.6499938964844,287.8667907714844,287.0642395019531,292.021728515625,297.82989501953125,293.0346984863281,1.0,0.2247889041900634,1.0,1.0,0.5028319358825684,1.0,-0.5054928660392761,0.3040275871753692,0.2014652639627456,0.1574297100305557,0.0,0.0,0.0,67.16094970703125,81.0,-230.617416381836,-0.0,65.0991439819336,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0474408566951751,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0349702537059783,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0368984453380107,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.0499575063586235,297.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0868835449219,0.4376238584518432,0.050000000745058,0.2369769066572189,293.08087158203125,287.6499938964844,287.8667907714844,287.0642395019531,292.021728515625,297.82989501953125,293.0346984863281,1.0,0.2247889041900634,1.0,1.0,0.5028319358825684,1.0,-0.5054928660392761,0.3040275871753692,0.2014652639627456,0.1574297100305557,0.0,0.0,0.0,67.16094970703125,81.0,-230.617416381836,-0.0,65.0991439819336,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632263183594,0.446660965681076,0.050000000745058,0.047248750925064,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632263183594,0.446660965681076,0.050000000745058,0.0348286479711532,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632263183594,0.446660965681076,0.050000000745058,0.0367490276694297,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632263183594,0.446660965681076,0.050000000745058,0.0497552081942558,297.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9570617675781,0.5243116617202759,0.1427379995584488,0.3443937301635742,292.9450988769531,287.6499938964844,287.8899841308594,287.0819091796875,291.0716247558594,297.8306884765625,292.8478698730469,1.0,0.2289227545261383,1.0,1.0,0.4217236638069153,1.0,-0.6332041621208191,0.4421460330486297,0.1910581737756729,0.2606844007968902,0.0,0.0,0.0,63.007301330566406,81.0,-494.5765380859375,-0.0,82.3581314086914,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521240234375,0.4850120544433594,0.050000000745058,0.0465742088854312,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521240234375,0.4850120544433594,0.050000000745058,0.0343314185738563,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521240234375,0.4850120544433594,0.050000000745058,0.0362243875861167,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5521240234375,0.4850120544433594,0.050000000745058,0.0490448847413063,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4333190917969,0.7011324167251587,0.1440926641225814,0.6346979737281799,292.43035888671875,287.1499938964844,287.9136657714844,287.1000366210937,290.1343994140625,297.8065795898437,292.25006103515625,1.0,0.2395228892564773,1.0,1.0,0.3373789191246032,1.0,-0.9787891507148744,0.7697916030883789,0.2089975178241729,0.52162104845047,0.0,0.0,0.0,48.58501434326172,84.0,-1141.1942138671875,-0.0,134.26431274414062,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.6847032308578491,0.1356968432664871,0.1190045997500419,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.4848186671733856,0.050000000745058,0.0343334078788757,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.4848186671733856,0.1330676972866058,0.0362264811992645,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.4848186671733856,0.050000000745058,0.0490477234125137,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.7076963186264038,0.143147274851799,0.6524444818496704,291.2628173828125,287.1499938964844,287.9531555175781,287.1304626464844,288.8720397949219,297.7304077148437,291.1053771972656,1.0,0.2528302371501922,1.0,1.0,0.2000663727521896,1.0,-1.087007999420166,0.9912496209144592,0.0957583710551261,0.7226453423500061,0.0,0.0,0.0,50.06837463378906,84.0,-1645.6767578125,-0.0,165.7724609375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.6929085850715637,0.1340266317129135,0.1220943480730056,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4861164093017578,0.050000000745058,0.034315750002861,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5959968566894531,0.1334744691848755,0.0609446018934249,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4861164093017578,0.050000000745058,0.0490224994719028,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.7090787291526794,0.1427614837884903,0.6509971618652344,291.0053100585937,286.6499938964844,287.9623107910156,287.1375732421875,288.6860656738281,297.7121887207031,290.85662841796875,1.0,0.2560738623142242,1.0,1.0,0.1686894595623016,1.0,-1.118530511856079,1.0405354499816897,0.0779951140284538,0.7651441097259521,0.0,0.0,0.0,49.84702301025391,104.0,-1680.5662841796875,-0.0,174.61277770996094,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1245422363281,0.6828457117080688,0.1281035393476486,0.118759199976921,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.136962890625,0.666551947593689,0.1293861120939254,0.0817493200302124,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1250305175781,0.6828799843788147,0.1292943805456161,0.0923812836408615,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.260498046875,0.4838822484016418,0.1232204809784889,0.0490650087594985,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.7031850814819336,0.1409336179494857,0.6442758440971375,290.1004943847656,286.6499938964844,287.9955139160156,287.1632995605469,288.007568359375,297.64617919921875,289.963623046875,1.0,0.2716540396213531,1.0,1.0,0.0566161535680294,1.0,-1.2256377935409546,1.2248214483261108,0.0008163761813193,0.9290190935134888,0.0,0.0,0.0,52.494747161865234,104.0,-1767.96484375,-0.0,214.46543884277344,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7100524902344,0.6750113368034363,0.1253946125507354,0.1162367314100265,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.71044921875,0.6755526065826416,0.1271275132894516,0.0858765095472335,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7095031738281,0.6770452260971069,0.1266926229000091,0.0911783799529075,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7449645996094,0.6309434771537781,0.1224449425935745,0.0999628007411956,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035522460937,0.6986727714538574,0.1397573202848434,0.6396985650062561,289.687255859375,286.1499938964844,288.01251220703125,287.1765441894531,288.0103759765625,297.6123046875,289.59033203125,1.0,0.2806190252304077,1.0,1.0,0.0,1.0,-1.28381609916687,1.2838133573532104,2.73309342446737e-06,0.9762698411941528,0.0,0.0,0.0,54.30316162109375,124.0,-1622.084716796875,-0.0,239.29315185546875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.198486328125,0.6354089975357056,0.1206892728805542,0.1121876761317253,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1979064941406,0.6384971737861633,0.1227088943123817,0.0839722380042076,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.6376065611839294,0.1220963448286056,0.088214136660099,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1996765136719,0.6296896934509277,0.1169955506920814,0.114783763885498,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.6607017517089844,0.1371121406555175,0.6309944987297058,289.1853942871094,286.1499938964844,288.04718017578125,287.2035827636719,288.0449523925781,297.5458679199219,289.1337890625,1.0,0.2969402372837066,1.0,1.0,0.0,1.0,-1.2795350551605225,1.2795337438583374,1.389642307003669e-06,0.97350811958313,0.0,0.0,0.0,68.47859191894531,124.0,-1173.7294921875,-0.0,268.546630859375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.037109375,0.6199612021446228,0.1188750341534614,0.1106546521186828,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365905761719,0.6231868267059326,0.1209538727998733,0.0829089060425758,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367431640625,0.6222203969955444,0.1203194633126258,0.0870522186160087,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.613529622554779,0.1146333888173103,0.1128965839743614,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333557128906,0.64517742395401,0.1359112411737442,0.6268786191940308,289.0260925292969,286.1499938964844,288.0639038085937,287.2166442871094,288.0616149902344,297.5167236328125,288.9828491210937,1.0,0.3042982816696167,1.0,1.0,0.0,1.0,-1.267269730567932,1.267268419265747,1.3663847084899317e-06,0.963617503643036,0.0,0.0,0.0,76.08557891845703,127.0,-987.6655883789062,-0.0,280.117431640625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7431030273437,0.5911989808082581,0.1154055669903755,0.1077091544866561,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427062988281,0.5952150225639343,0.1175829470157623,0.0808178707957267,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428283691406,0.5940313935279846,0.1169459223747253,0.0848277732729911,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440185546875,0.5814090967178345,0.1100561544299125,0.1086773350834846,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403564453125,0.6209275126457214,0.1333605200052261,0.6174688935279846,288.735595703125,286.1499938964844,288.10528564453125,287.24908447265625,288.1029357910156,297.4541931152344,288.7066955566406,1.0,0.3172418475151062,1.0,1.0,0.0,1.0,-1.2411144971847534,1.2411131858825684,1.3176170341466786e-06,0.9424814581871032,0.0,0.0,0.0,90.88367462158205,127.0,-639.3134765625,-0.0,300.94195556640625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68463134765625,0.5852167010307312,0.1146906390786171,0.1071071997284889,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842956542969,0.5893451571464539,0.1168921366333961,0.0803900957107544,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.5881441831588745,0.1162570267915725,0.0843774452805519,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.5747561454772949,0.1091027036309242,0.1077935248613357,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68212890625,0.6160964369773865,0.1327965259552002,0.6153231263160706,288.6778869628906,286.25,288.1162109375,287.2576599121094,288.1138610839844,297.43994140625,288.6520080566406,1.0,0.3200563490390777,1.0,1.0,0.0,1.0,-1.2354803085327148,1.2354789972305298,1.3072584579276736e-06,0.9379202127456664,0.0,0.0,0.0,94.14645385742188,130.0,-568.8644409179688,-0.0,305.4513854980469,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687866210937,0.5730023384094238,0.1132351905107498,0.1058913767337799,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56854248046875,0.5773521661758423,0.1155017465353012,0.0795340538024902,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.5761247277259827,0.1148659810423851,0.0834759399294853,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5695495605469,0.5612061023712158,0.1071444749832153,0.1059871986508369,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668334960937,0.6056814789772034,0.1316182017326355,0.6107978224754333,288.56365966796875,286.25,288.14263916015625,287.27838134765625,288.1402282714844,297.4089660644531,288.5440673828125,1.0,0.3260351419448852,1.0,1.0,0.0,1.0,-1.2238681316375732,1.2238668203353882,1.2860720062235489e-06,0.9285097718238832,0.0,0.0,0.0,101.14405822753906,130.0,-426.4884033203125,-0.0,315.1587829589844,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826354980469,0.5633805394172668,0.1121004745364189,0.1049553006887435,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.482421875,0.5679166316986084,0.1144456341862678,0.0788914412260055,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48248291015625,0.5666632056236267,0.1137977391481399,0.0827936381101608,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4832763671875,0.5505889058113098,0.105590283870697,0.1045653223991394,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.597149670124054,0.1306824684143066,0.607184648513794,288.4787902832031,286.3500061035156,288.169189453125,287.2992248535156,288.166748046875,297.38250732421875,288.4643249511719,1.0,0.331066757440567,1.0,1.0,0.0,1.0,-1.2147778272628784,1.2147765159606934,1.2696364137809724e-06,0.9211306571960448,0.0,0.0,0.0,107.07049560546876,133.0,-315.7649230957031,-0.0,323.5314636230469,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.5497683882713318,0.11056599766016,0.1037195399403572,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37628173828125,0.5546600818634033,0.1131080463528633,0.0781022831797599,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763122558594,0.5533097982406616,0.1123983263969421,0.081926591694355,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3767395019531,0.5356817841529846,0.1033900380134582,0.102582037448883,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3756408691406,0.5846642255783081,0.1294417530298233,0.6024672389030457,288.3744812011719,286.45001220703125,288.2225341796875,287.34112548828125,288.2200622558594,297.34088134765625,288.36749267578125,1.0,0.3390440344810486,1.0,1.0,0.0,1.0,-1.202854037284851,1.202852725982666,1.248263060915633e-06,0.9114187359809875,0.0,0.0,0.0,116.41079711914062,136.0,-162.15499877929688,-0.0,337.4942626953125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.5497683882713318,0.11056599766016,0.1037195399403572,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37628173828125,0.5546600818634033,0.1131080463528633,0.0781022831797599,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763122558594,0.5533097982406616,0.1123983263969421,0.081926591694355,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3767395019531,0.5356817841529846,0.1033900380134582,0.102582037448883,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3756408691406,0.5846642255783081,0.1294417530298233,0.6024672389030457,288.3744812011719,286.45001220703125,288.2225341796875,287.34112548828125,288.2200622558594,297.34088134765625,288.36749267578125,1.0,0.3390440344810486,1.0,1.0,0.0,1.0,-1.202854037284851,1.202852725982666,1.248263060915633e-06,0.9114187359809875,0.0,0.0,0.0,116.41079711914062,136.0,-162.15499877929688,-0.0,337.4942626953125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.5411343574523926,0.1097410917282104,0.103097416460514,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.5464028120040894,0.1125171929597854,0.0777934491634368,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5448867082595825,0.1117042228579521,0.0815353095531463,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5262631773948669,0.1020427793264389,0.1014039665460586,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5764944553375244,0.1288639456033706,0.6005013585090637,288.3302917480469,286.54998779296875,288.27593994140625,287.383056640625,288.2734375,297.31109619140625,288.3280944824219,1.0,0.3451429903507232,1.0,1.0,0.0,1.0,-1.1973320245742798,1.1973307132720947,1.2384094816297877e-06,0.9068759083747864,0.0,0.0,0.0,123.3469009399414,139.0,-68.7467269897461,-0.0,349.1704406738281,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.5411343574523926,0.1097410917282104,0.103097416460514,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.5464028120040894,0.1125171929597854,0.0777934491634368,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5448867082595825,0.1117042228579521,0.0815353095531463,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5262631773948669,0.1020427793264389,0.1014039665460586,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5764944553375244,0.1288639456033706,0.6005013585090637,288.3302917480469,286.54998779296875,288.27593994140625,287.383056640625,288.2734375,297.31109619140625,288.3280944824219,1.0,0.3451429903507232,1.0,1.0,0.0,1.0,-1.1973320245742798,1.1973307132720947,1.2384094816297877e-06,0.9068759083747864,0.0,0.0,0.0,123.3469009399414,139.0,-68.7467269897461,-0.0,349.1704406738281,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5354983806610107,0.109395794570446,0.1028924509882927,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5411630868911743,0.1124240234494209,0.077807068824768,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.539428174495697,0.1114787757396698,0.0814617723226547,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.520064115524292,0.1012544184923172,0.1007530391216278,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.5710757970809937,0.1287531554698944,0.6005412340164185,288.3238830566406,286.6499938964844,288.3291015625,287.4247436523437,288.3266296386719,297.2897033691406,288.3246765136719,1.0,0.3501025140285492,1.0,1.0,0.0,1.0,-1.1962862014770508,1.1962848901748655,1.2364961321509329e-06,0.9059507250785828,0.0,0.0,0.0,128.73684692382812,142.0,-12.050299644470217,-0.0,359.6659851074219,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5354983806610107,0.109395794570446,0.1028924509882927,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5411630868911743,0.1124240234494209,0.077807068824768,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.539428174495697,0.1114787757396698,0.0814617723226547,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.520064115524292,0.1012544184923172,0.1007530391216278,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.5710757970809937,0.1287531554698944,0.6005412340164185,288.3238830566406,286.6499938964844,288.3291015625,287.4247436523437,288.3266296386719,297.2897033691406,288.3246765136719,1.0,0.3501025140285492,1.0,1.0,0.0,1.0,-1.1962862014770508,1.1962848901748655,1.2364961321509329e-06,0.9059507250785828,0.0,0.0,0.0,128.73684692382812,142.0,-12.050299644470217,-0.0,359.6659851074219,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.5316826105117798,0.1093753278255462,0.1029727607965469,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.5377472639083862,0.1126602739095687,0.0780359953641891,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.5357657670974731,0.1115684583783149,0.0816027671098709,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.5157781839370728,0.1008354723453521,0.100451610982418,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.5673751831054688,0.1289550513029098,0.601956307888031,288.3407592773437,286.75,288.3817749023437,287.46588134765625,288.3793334960937,297.27410888671875,288.3433837890625,1.0,0.3543837964534759,1.0,1.0,0.0,1.0,-1.1982800960540771,1.198278784751892,1.239956986864854e-06,0.90748393535614,0.0,0.0,0.0,133.16416931152344,145.0,22.16303825378418,-0.0,369.6189880371094,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.5316826105117798,0.1093753278255462,0.1029727607965469,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.5377472639083862,0.1126602739095687,0.0780359953641891,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.5357657670974731,0.1115684583783149,0.0816027671098709,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.5157781839370728,0.1008354723453521,0.100451610982418,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.5673751831054688,0.1289550513029098,0.601956307888031,288.3407592773437,286.75,288.3817749023437,287.46588134765625,288.3793334960937,297.27410888671875,288.3433837890625,1.0,0.3543837964534759,1.0,1.0,0.0,1.0,-1.1982800960540771,1.198278784751892,1.239956986864854e-06,0.90748393535614,0.0,0.0,0.0,133.16416931152344,145.0,22.16303825378418,-0.0,369.6189880371094,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.530227541923523,0.109453372657299,0.1030911579728126,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.5364893078804016,0.1128656342625618,0.0782079398632049,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.5343806743621826,0.1116980835795402,0.0817317590117454,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.5141052603721619,0.1007247492671012,0.1003947556018829,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.5659535527229309,0.1291371285915374,0.6030265092849731,288.3549194335937,286.75,288.4078063964844,287.4861755371094,288.4053955078125,297.2679138183594,288.358154296875,1.0,0.3563620746135711,1.0,1.0,0.0,1.0,-1.2000877857208252,1.2000865936279297,1.2431270306478837e-06,0.9089067578315736,0.0,0.0,0.0,135.14039611816406,145.0,33.673423767089844,-0.0,374.5090026855469,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.5289918184280396,0.1095771640539169,0.1032504513859748,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708801269531,0.53544682264328,0.1131150498986244,0.0784091204404831,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708801269531,0.5332102179527283,0.1118707582354545,0.0818907767534256,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.5126584768295288,0.1006646007299423,0.10038623213768,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.5647366642951965,0.1293585449457168,0.6042749285697937,288.3717346191406,286.8500061035156,288.4336242675781,287.5061950683594,288.4312438964844,297.26251220703125,288.3754577636719,1.0,0.3582653105258941,1.0,1.0,0.0,1.0,-1.2023028135299685,1.2023016214370728,1.2470262618080596e-06,0.9106593728065492,0.0,0.0,0.0,137.00498962402344,148.0,42.49242401123047,-0.0,379.3799743652344,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098205566406,0.5270062685012817,0.1099324896931648,0.1036658957600593,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.409912109375,0.5338320732116699,0.1137144193053245,0.0788786262273788,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.5313389897346497,0.112314723432064,0.0822780504822731,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.5102641582489014,0.1006620898842811,0.1004822105169296,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.5627430081367493,0.1298853605985641,0.6071566343307495,288.410888671875,286.95001220703125,288.4844055175781,287.5454406738281,288.4820861816406,297.25360107421875,288.4151916503906,1.0,0.3619143664836883,1.0,1.0,0.0,1.0,-1.2076451778411863,1.2076438665390017,1.2564784128699102e-06,0.914903998374939,0.0,0.0,0.0,140.49961853027344,151.0,54.25991439819336,-0.0,389.1341247558594,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098205566406,0.5270062685012817,0.1099324896931648,0.1036658957600593,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.409912109375,0.5338320732116699,0.1137144193053245,0.0788786262273788,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.5313389897346497,0.112314723432064,0.0822780504822731,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.5102641582489014,0.1006620898842811,0.1004822105169296,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.5627430081367493,0.1298853605985641,0.6071566343307495,288.410888671875,286.95001220703125,288.4844055175781,287.5454406738281,288.4820861816406,297.25360107421875,288.4151916503906,1.0,0.3619143664836883,1.0,1.0,0.0,1.0,-1.2076451778411863,1.2076438665390017,1.2564784128699102e-06,0.914903998374939,0.0,0.0,0.0,140.49961853027344,151.0,54.25991439819336,-0.0,389.1341247558594,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.5254799127578735,0.1103975176811218,0.1041807383298873,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534912109375,0.5326509475708008,0.1144115105271339,0.0794139206409454,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534606933594,0.5299028158187866,0.1128548458218574,0.0827334374189376,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.50834059715271,0.1007777228951454,0.1006922274827957,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.453857421875,0.5611415505409241,0.130483940243721,0.6103727221488953,288.4545593261719,287.04998779296875,288.5337829589844,287.58331298828125,288.53155517578125,297.2465515136719,288.4591369628906,1.0,0.3654252588748932,1.0,1.0,0.0,1.0,-1.2138398885726929,1.2138385772705078,1.267510469915578e-06,0.9198408126831056,0.0,0.0,0.0,143.79156494140625,154.0,60.62838745117188,-0.0,398.96868896484375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.5254799127578735,0.1103975176811218,0.1041807383298873,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534912109375,0.5326509475708008,0.1144115105271339,0.0794139206409454,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534606933594,0.5299028158187866,0.1128548458218574,0.0827334374189376,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.50834059715271,0.1007777228951454,0.1006922274827957,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.453857421875,0.5611415505409241,0.130483940243721,0.6103727221488953,288.4545593261719,287.04998779296875,288.5337829589844,287.58331298828125,288.53155517578125,297.2465515136719,288.4591369628906,1.0,0.3654252588748932,1.0,1.0,0.0,1.0,-1.2138398885726929,1.2138385772705078,1.267510469915578e-06,0.9198408126831056,0.0,0.0,0.0,143.79156494140625,154.0,60.62838745117188,-0.0,398.96868896484375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953918457031,0.524350643157959,0.1108970940113067,0.1047199144959449,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955139160156,0.5318135023117065,0.1151123046875,0.0799468085169792,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.5288334488868713,0.113410584628582,0.0831944644451141,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950866699219,0.5068522095680237,0.1009597405791282,0.1009589061141014,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.5598776936531067,0.1310677379369735,0.6134909391403198,288.49658203125,287.04998779296875,288.5777893066406,287.6166687011719,288.5756225585937,297.2411804199219,288.5012512207031,1.0,0.3685802221298218,1.0,1.0,0.0,1.0,-1.2200170755386353,1.2200157642364502,1.278582544728124e-06,0.9247723817825316,0.0,0.0,0.0,146.7174072265625,154.0,63.41960906982422,-0.0,408.1199035644531,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.5242619514465332,0.1109431535005569,0.1047692149877548,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.53174889087677,0.1151752695441246,0.0799945369362831,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.5287488698959351,0.1134609282016754,0.0832360163331031,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.498779296875,0.5067325234413147,0.1009782776236534,0.1009847521781921,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.5597741603851318,0.1311192512512207,0.6137658953666687,288.5002746582031,287.1499938964844,288.5815124511719,287.6195068359375,288.5793762207031,297.2407531738281,288.50494384765625,1.0,0.3688521385192871,1.0,1.0,0.0,1.0,-1.2205690145492554,1.22056782245636,1.279575371881947e-06,0.9252133965492249,0.0,0.0,0.0,146.96888732910156,157.0,63.562259674072266,-0.0,408.9206848144531,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.5232604742050171,0.1115500777959823,0.1054141148924827,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.5310325622558594,0.1159859001636505,0.0806071460247039,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.5277843475341797,0.1141130998730659,0.0837719365954399,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.505345344543457,0.101241610944271,0.1013387441635131,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.5585437417030334,0.1317680329084396,0.6172301769256592,288.5464782714844,287.25,288.6272888183594,287.6537780761719,288.6252746582031,297.2358093261719,288.5511169433594,1.0,0.3722245097160339,1.0,1.0,0.0,1.0,-1.2276201248168943,1.2276188135147097,1.2923052281621494e-06,0.9308506846427916,0.0,0.0,0.0,150.08364868164062,160.0,64.2589111328125,-0.0,418.9989929199219,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.5232604742050171,0.1115500777959823,0.1054141148924827,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.5310325622558594,0.1159859001636505,0.0806071460247039,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.5277843475341797,0.1141130998730659,0.0837719365954399,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.505345344543457,0.101241610944271,0.1013387441635131,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.5585437417030334,0.1317680329084396,0.6172301769256592,288.5464782714844,287.25,288.6272888183594,287.6537780761719,288.6252746582031,297.2358093261719,288.5511169433594,1.0,0.3722245097160339,1.0,1.0,0.0,1.0,-1.2276201248168943,1.2276188135147097,1.2923052281621494e-06,0.9308506846427916,0.0,0.0,0.0,150.08364868164062,160.0,64.2589111328125,-0.0,418.9989929199219,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.5228224992752075,0.1118724420666694,0.1057539954781532,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.5307261943817139,0.1164047867059707,0.080922819674015,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.5273547768592834,0.1144523024559021,0.0840494334697723,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.5047155022621155,0.1013920754194259,0.101534180343151,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686950683594,0.5579606294631958,0.1320924758911132,0.6189660429954529,288.56939697265625,287.25,288.6493530273437,287.67010498046875,288.6473999023437,297.23358154296875,288.573974609375,1.0,0.3738952279090881,1.0,1.0,0.0,1.0,-1.2312206029891968,1.2312192916870115,1.2988400612812256e-06,0.9337319135665894,0.0,0.0,0.0,151.6273193359375,160.0,64.00303649902344,-0.0,424.0841064453125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.5224192142486572,0.1122057661414146,0.1061039865016937,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5910339355469,0.5304465889930725,0.1168304830789566,0.0812433734536171,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59100341796875,0.5269532203674316,0.1147985756397247,0.0843320861458778,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906066894531,0.5041207075119019,0.1015532165765762,0.1017400473356247,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914001464844,0.557391345500946,0.1324148476123809,0.6206947565078735,288.5920715332031,287.3500061035156,288.6708374023437,287.68585205078125,288.6689147949219,297.2314758300781,288.5965881347656,1.0,0.3755573630332947,1.0,1.0,0.0,1.0,-1.2348518371582031,1.234850525856018,1.3054542478130315e-06,0.936639368534088,0.0,0.0,0.0,153.16552734375,163.0,63.435794830322266,-0.0,429.19818115234375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
