time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380220,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351928710937,0.5217020511627197,0.1129016429185867,0.1068309620022773,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.5299514532089233,0.1176982000470161,0.0818959027528762,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63525390625,0.5262196063995361,0.1155087053775787,0.0849102362990379,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.5030212998390198,0.1019035056233406,0.1021791994571685,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.5562788844108582,0.133048802614212,0.6241092085838318,288.63629150390625,287.45001220703125,288.7118225097656,287.7154235839844,288.7100524902344,297.2275695800781,288.6405944824219,1.0,0.3788582980632782,1.0,1.0,0.0,1.0,-1.2421629428863523,1.2421616315841677,1.3188436014388571e-06,0.9424984455108644,0.0,0.0,0.0,156.2322540283203,166.0,61.54848861694336,-0.0,439.5054931640625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351928710937,0.5217020511627197,0.1129016429185867,0.1068309620022773,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.5299514532089233,0.1176982000470161,0.0818959027528762,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63525390625,0.5262196063995361,0.1155087053775787,0.0849102362990379,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.5030212998390198,0.1019035056233406,0.1021791994571685,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.5562788844108582,0.133048802614212,0.6241092085838318,288.63629150390625,287.45001220703125,288.7118225097656,287.7154235839844,288.7100524902344,297.2275695800781,288.6405944824219,1.0,0.3788582980632782,1.0,1.0,0.0,1.0,-1.2421629428863523,1.2421616315841677,1.3188436014388571e-06,0.9424984455108644,0.0,0.0,0.0,156.2322540283203,166.0,61.54848861694336,-0.0,439.5054931640625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.5210868120193481,0.11363185942173,0.1075897887349128,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776428222656,0.5295252799987793,0.1185831949114799,0.082560583949089,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.5255622267723083,0.1162377968430519,0.0855023637413978,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.50202476978302,0.1022863760590553,0.1026502549648284,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.5551837682723999,0.1336626410484314,0.627439558506012,288.6785583496094,287.54998779296875,288.75,287.7422180175781,288.7483825683594,297.22393798828125,288.6826171875,1.0,0.3821299970149994,1.0,1.0,0.0,1.0,-1.2494875192642212,1.249486207962036,1.3323547136678826e-06,0.9483755826950072,0.0,0.0,0.0,159.29269409179688,169.0,58.85975646972656,-0.0,449.9057922363281,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.5210868120193481,0.11363185942173,0.1075897887349128,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776428222656,0.5295252799987793,0.1185831949114799,0.082560583949089,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.5255622267723083,0.1162377968430519,0.0855023637413978,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.50202476978302,0.1022863760590553,0.1026502549648284,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.5551837682723999,0.1336626410484314,0.627439558506012,288.6785583496094,287.54998779296875,288.75,287.7422180175781,288.7483825683594,297.22393798828125,288.6826171875,1.0,0.3821299970149994,1.0,1.0,0.0,1.0,-1.2494875192642212,1.249486207962036,1.3323547136678826e-06,0.9483755826950072,0.0,0.0,0.0,159.29269409179688,169.0,58.85975646972656,-0.0,449.9057922363281,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.5205572843551636,0.1143917664885521,0.1083761528134346,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.5291526913642883,0.1194805577397346,0.0832341983914375,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.524966299533844,0.116981528699398,0.0861053541302681,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.5011155605316162,0.1026975214481353,0.1031488701701164,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.5540909767150879,0.1342511177062988,0.630661129951477,288.7186584472656,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.22052001953125,288.7225341796875,1.0,0.3853729665279388,1.0,1.0,0.0,1.0,-1.2567758560180664,1.2567745447158811,1.3458933381116367e-06,0.9542272686958312,0.0,0.0,0.0,162.3517608642578,172.0,56.09455871582031,-0.0,460.3827209472656,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.5205572843551636,0.1143917664885521,0.1083761528134346,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.5291526913642883,0.1194805577397346,0.0832341983914375,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.524966299533844,0.116981528699398,0.0861053541302681,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.5011155605316162,0.1026975214481353,0.1031488701701164,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.5540909767150879,0.1342511177062988,0.630661129951477,288.7186584472656,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.22052001953125,288.7225341796875,1.0,0.3853729665279388,1.0,1.0,0.0,1.0,-1.2567758560180664,1.2567745447158811,1.3458933381116367e-06,0.9542272686958312,0.0,0.0,0.0,162.3517608642578,172.0,56.09455871582031,-0.0,460.3827209472656,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.5201075077056885,0.1151825562119484,0.1091893389821052,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5288234949111938,0.1203868985176086,0.0839141830801963,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.5244241952896118,0.1177388802170753,0.0867177471518516,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.5002831220626831,0.1031333208084106,0.1036718040704727,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.5529935359954834,0.1348124593496322,0.6337616443634033,288.75750732421875,287.75,288.8233337402344,287.7928466796875,288.8217163085937,297.2172546386719,288.76129150390625,1.0,0.3885870277881622,1.0,1.0,0.0,1.0,-1.264002561569214,1.2640012502670288,1.3594067240774166e-06,0.9600289463996888,0.0,0.0,0.0,165.4110107421875,175.0,54.29255294799805,-0.0,470.9247131347656,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.5201075077056885,0.1151825562119484,0.1091893389821052,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5288234949111938,0.1203868985176086,0.0839141830801963,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.5244241952896118,0.1177388802170753,0.0867177471518516,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.5002831220626831,0.1031333208084106,0.1036718040704727,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.5529935359954834,0.1348124593496322,0.6337616443634033,288.75750732421875,287.75,288.8233337402344,287.7928466796875,288.8217163085937,297.2172546386719,288.76129150390625,1.0,0.3885870277881622,1.0,1.0,0.0,1.0,-1.264002561569214,1.2640012502670288,1.3594067240774166e-06,0.9600289463996888,0.0,0.0,0.0,165.4110107421875,175.0,54.29255294799805,-0.0,470.9247131347656,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757263183594,0.5199137330055237,0.115590289235115,0.1096070855855941,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7758483886719,0.5286738872528076,0.1208431795239448,0.0842562392354011,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757873535156,0.5241737961769104,0.1181233674287796,0.0870278775691986,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.77545166015625,0.4998930692672729,0.1033596247434616,0.1039413511753082,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760925292969,0.5524430274963379,0.1350831091403961,0.6352665424346924,288.77667236328125,287.75,288.8416748046875,287.80548095703125,288.8400573730469,297.2158508300781,288.7803955078125,1.0,0.3901832401752472,1.0,1.0,0.0,1.0,-1.2675929069519043,1.2675914764404297,1.3661535831488436e-06,0.9629112482070924,0.0,0.0,0.0,166.94049072265625,175.0,53.66816329956055,-0.0,476.21917724609375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79473876953125,0.5197394490242004,0.1160056367516517,0.1100318506360054,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948608398437,0.5285340547561646,0.12130156904459,0.0845996811985969,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947998046875,0.523936927318573,0.11851167678833,0.087340697646141,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944641113281,0.4995194971561432,0.1035911589860916,0.1042159795761108,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79510498046875,0.551891565322876,0.1353473365306854,0.6367421746253967,288.795654296875,287.8500061035156,288.8599853515625,287.8180847167969,288.8583984375,297.214599609375,288.7993469238281,1.0,0.3917723298072815,1.0,1.0,0.0,1.0,-1.2711681127548218,1.2711668014526367,1.3728945305047091e-06,0.9657816886901855,0.0,0.0,0.0,168.46978759765625,178.0,53.1776008605957,-0.0,481.5291748046875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.5194462537765503,0.1168584004044532,0.1109013631939888,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5282833576202393,0.1222250312566757,0.0852908492088317,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83251953125,0.5235030651092529,0.1192999556660652,0.0879743918776512,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.4988218247890472,0.1040720790624618,0.1047811582684516,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.5507869720458984,0.1358573138713836,0.639609158039093,288.8333740234375,287.95001220703125,288.89666748046875,287.84332275390625,288.89508056640625,297.21221923828125,288.8370056152344,1.0,0.3949295282363891,1.0,1.0,0.0,1.0,-1.2782776355743408,1.2782762050628662,1.3863651702195057e-06,0.9714903831481934,0.0,0.0,0.0,171.527587890625,181.0,52.48944854736328,-0.0,492.1964721679688,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.5194462537765503,0.1168584004044532,0.1109013631939888,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5282833576202393,0.1222250312566757,0.0852908492088317,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83251953125,0.5235030651092529,0.1192999556660652,0.0879743918776512,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.4988218247890472,0.1040720790624618,0.1047811582684516,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.5507869720458984,0.1358573138713836,0.639609158039093,288.8333740234375,287.95001220703125,288.89666748046875,287.84332275390625,288.89508056640625,297.21221923828125,288.8370056152344,1.0,0.3949295282363891,1.0,1.0,0.0,1.0,-1.2782776355743408,1.2782762050628662,1.3863651702195057e-06,0.9714903831481934,0.0,0.0,0.0,171.527587890625,181.0,52.48944854736328,-0.0,492.1964721679688,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.5192247629165649,0.1177404224872589,0.1117971017956733,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700256347656,0.5280721783638,0.1231582462787628,0.0859882235527038,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.5231221914291382,0.1201041936874389,0.0886191129684448,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.4981991648674011,0.1045840233564376,0.1053737103939056,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702392578125,0.5496824383735657,0.1363439559936523,0.6423689723014832,288.87078857421875,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2098083496094,288.8743896484375,1.0,0.3980595767498016,1.0,1.0,0.0,1.0,-1.285346746444702,1.285345435142517,1.3998478607391007e-06,0.9771686792373656,0.0,0.0,0.0,174.58314514160156,184.0,52.07149887084961,-0.0,502.9317321777344,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.5192247629165649,0.1177404224872589,0.1117971017956733,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700256347656,0.5280721783638,0.1231582462787628,0.0859882235527038,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.5231221914291382,0.1201041936874389,0.0886191129684448,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.4981991648674011,0.1045840233564376,0.1053737103939056,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702392578125,0.5496824383735657,0.1363439559936523,0.6423689723014832,288.87078857421875,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2098083496094,288.8743896484375,1.0,0.3980595767498016,1.0,1.0,0.0,1.0,-1.285346746444702,1.285345435142517,1.3998478607391007e-06,0.9771686792373656,0.0,0.0,0.0,174.58314514160156,184.0,52.07149887084961,-0.0,502.9317321777344,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.519072413444519,0.1186513453722,0.112718865275383,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.5279008746147156,0.1241022795438766,0.086692489683628,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.5227913856506348,0.1209232881665229,0.0892743915319442,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.4976520836353302,0.1051258519291877,0.1059953719377517,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075012207031,0.5485804677009583,0.1368092149496078,0.6450299620628357,288.9080505371094,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2080993652344,288.91162109375,1.0,0.4011638164520263,1.0,1.0,0.0,1.0,-1.2923879623413086,1.292386531829834,1.413366021552065e-06,0.9828274250030518,0.0,0.0,0.0,177.63607788085938,187.0,51.81951141357422,-0.0,513.7403564453125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.519072413444519,0.1186513453722,0.112718865275383,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.5279008746147156,0.1241022795438766,0.086692489683628,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.5227913856506348,0.1209232881665229,0.0892743915319442,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.4976520836353302,0.1051258519291877,0.1059953719377517,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075012207031,0.5485804677009583,0.1368092149496078,0.6450299620628357,288.9080505371094,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2080993652344,288.91162109375,1.0,0.4011638164520263,1.0,1.0,0.0,1.0,-1.2923879623413086,1.292386531829834,1.413366021552065e-06,0.9828274250030518,0.0,0.0,0.0,177.63607788085938,187.0,51.81951141357422,-0.0,513.7403564453125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.5189827084541321,0.1195876747369766,0.1136643588542938,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444580078125,0.5277694463729858,0.1250581592321396,0.0874043256044387,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.522506833076477,0.1217562854290008,0.0899394005537033,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94403076171875,0.4971729516983032,0.1056948900222778,0.1066430807113647,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94464111328125,0.5474835634231567,0.137255311012268,0.647601842880249,288.9451904296875,288.25,289.00665283203125,287.9188842773437,289.0050964355469,297.2069091796875,288.94873046875,1.0,0.4042434394359588,1.0,1.0,0.0,1.0,-1.2994065284729004,1.2994050979614258,1.426930339221144e-06,0.9884719848632812,0.0,0.0,0.0,180.68655395507807,190.0,51.66830825805664,-0.0,524.6253662109375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.5189827084541321,0.1195876747369766,0.1136643588542938,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444580078125,0.5277694463729858,0.1250581592321396,0.0874043256044387,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.522506833076477,0.1217562854290008,0.0899394005537033,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94403076171875,0.4971729516983032,0.1056948900222778,0.1066430807113647,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94464111328125,0.5474835634231567,0.137255311012268,0.647601842880249,288.9451904296875,288.25,289.00665283203125,287.9188842773437,289.0050964355469,297.2069091796875,288.94873046875,1.0,0.4042434394359588,1.0,1.0,0.0,1.0,-1.2994065284729004,1.2994050979614258,1.426930339221144e-06,0.9884719848632812,0.0,0.0,0.0,180.68655395507807,190.0,51.66830825805664,-0.0,524.6253662109375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.962890625,0.5189585089683533,0.1200641840696334,0.1141448020935058,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630126953125,0.527718722820282,0.1255408525466919,0.0877632871270179,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96295166015625,0.5223811268806458,0.1221779361367225,0.0902754664421081,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96258544921875,0.4969575703144073,0.1059893518686294,0.1069763377308845,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96319580078125,0.546937882900238,0.137471854686737,0.6488574743270874,288.9637451171875,288.25,289.0249938964844,287.93145751953125,289.0234375,297.2064819335937,288.96728515625,1.0,0.4057743847370147,1.0,1.0,0.0,1.0,-1.3029096126556396,1.302908182144165,1.433734041711432e-06,0.9912909865379332,0.0,0.0,0.0,182.21090698242188,190.0,51.61696243286133,-0.0,530.0977172851562,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814453125,0.5189473032951355,0.1205459609627723,0.1146300360560417,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.5276780724525452,0.1260268688201904,0.088124394416809,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.5222663283348083,0.1226030513644218,0.0906139239668846,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.4967580735683441,0.1062906235456466,0.1073159202933311,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817199707031,0.5463945269584656,0.1376843601465225,0.6500944495201111,288.9822692871094,288.3500061035156,289.0433349609375,287.94403076171875,289.0417785644531,297.2061767578125,288.9858093261719,1.0,0.4072996377944946,1.0,1.0,0.0,1.0,-1.3064099550247192,1.3064085245132446,1.4405554793484043e-06,0.994109272956848,0.0,0.0,0.0,183.734619140625,193.0,51.57702255249024,-0.0,535.5907592773438,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.5189617276191711,0.121524840593338,0.1156143099069595,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.5276267528533936,0.127009317278862,0.0888533070683479,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185241699219,0.5220686793327332,0.1234638690948486,0.0912980884313583,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.4964069724082947,0.106914609670639,0.1080147847533226,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.5453153252601624,0.1380980312824249,0.6525155901908875,289.0193176269531,288.45001220703125,289.0799865722656,287.9691162109375,289.0784606933594,297.2057800292969,289.0228271484375,1.0,0.4103336036205292,1.0,1.0,0.0,1.0,-1.3134080171585083,1.3134065866470337,1.4542609960699338e-06,0.9997478723526,0.0,0.0,0.0,186.7801208496093,196.0,51.521602630615234,-0.0,546.6417236328125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.5189617276191711,0.121524840593338,0.1156143099069595,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.5276267528533936,0.127009317278862,0.0888533070683479,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185241699219,0.5220686793327332,0.1234638690948486,0.0912980884313583,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.4964069724082947,0.106914609670639,0.1080147847533226,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.5453153252601624,0.1380980312824249,0.6525155901908875,289.0193176269531,288.45001220703125,289.0799865722656,287.9691162109375,289.0784606933594,297.2057800292969,289.0228271484375,1.0,0.4103336036205292,1.0,1.0,0.0,1.0,-1.3134080171585083,1.3134065866470337,1.4542609960699338e-06,0.9997478723526,0.0,0.0,0.0,186.7801208496093,196.0,51.521602630615234,-0.0,546.6417236328125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555419921875,0.519023597240448,0.1225238740444183,0.1166165843605995,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.5276158452033997,0.1280063539743423,0.0895916372537612,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555725097656,0.5219133496284485,0.12433922290802,0.0919921994209289,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.4961239993572235,0.1075712665915489,0.1087433621287345,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5442478656768799,0.1384977400302887,0.6548717617988586,289.05633544921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2055358886719,289.059814453125,1.0,0.4133467376232147,1.0,1.0,0.0,1.0,-1.32041335105896,1.3204119205474854,1.468073151045246e-06,1.0053987503051758,0.0,0.0,0.0,189.8227386474609,199.0,51.487640380859375,-0.0,557.7855834960938,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555419921875,0.519023597240448,0.1225238740444183,0.1166165843605995,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.5276158452033997,0.1280063539743423,0.0895916372537612,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555725097656,0.5219133496284485,0.12433922290802,0.0919921994209289,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.4961239993572235,0.1075712665915489,0.1087433621287345,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5442478656768799,0.1384977400302887,0.6548717617988586,289.05633544921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2055358886719,289.059814453125,1.0,0.4133467376232147,1.0,1.0,0.0,1.0,-1.32041335105896,1.3204119205474854,1.468073151045246e-06,1.0053987503051758,0.0,0.0,0.0,189.8227386474609,199.0,51.487640380859375,-0.0,557.7855834960938,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0925598144531,0.5191313028335571,0.1235430240631103,0.1176367625594139,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.5276451110839844,0.1290187835693359,0.0903398990631103,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09259033203125,0.5217997431755066,0.1252296417951584,0.0926966145634651,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.4959090054035187,0.108260340988636,0.1095028296113014,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.5431931614875793,0.1388847082853317,0.6571687459945679,289.0933532714844,288.64752197265625,289.1533203125,288.0192565917969,289.1517944335937,297.2056579589844,289.0968017578125,1.0,0.4163404107093811,1.0,1.0,0.0,1.0,-1.3274356126785278,1.3274341821670532,1.482011612097267e-06,1.0110701322555542,0.0,0.0,0.0,192.86260986328125,202.0,51.46659469604492,-0.0,569.0286254882812,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0925598144531,0.5191313028335571,0.1235430240631103,0.1176367625594139,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.5276451110839844,0.1290187835693359,0.0903398990631103,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09259033203125,0.5217997431755066,0.1252296417951584,0.0926966145634651,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.4959090054035187,0.108260340988636,0.1095028296113014,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.5431931614875793,0.1388847082853317,0.6571687459945679,289.0933532714844,288.64752197265625,289.1533203125,288.0192565917969,289.1517944335937,297.2056579589844,289.0968017578125,1.0,0.4163404107093811,1.0,1.0,0.0,1.0,-1.3274356126785278,1.3274341821670532,1.482011612097267e-06,1.0110701322555542,0.0,0.0,0.0,192.86260986328125,202.0,51.46659469604492,-0.0,569.0286254882812,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5192832946777344,0.1245824322104454,0.1186749264597892,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.527714192867279,0.1300472170114517,0.0910985395312309,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12957763671875,0.5217269659042358,0.1261356770992279,0.0934117138385772,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.495757907629013,0.10898058116436,0.1102918833494186,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.5421520471572876,0.1392600089311599,0.6594114899635315,289.1303405761719,288.7196044921875,289.19000244140625,288.0442810058594,289.1884765625,297.2061462402344,289.1337890625,1.0,0.4193158149719238,1.0,1.0,0.0,1.0,-1.3344806432724,1.3344792127609253,1.4960894532123348e-06,1.0167667865753174,0.0,0.0,0.0,195.9000244140625,205.0,51.45326614379883,-0.0,580.3758544921875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5192832946777344,0.1245824322104454,0.1186749264597892,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.527714192867279,0.1300472170114517,0.0910985395312309,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12957763671875,0.5217269659042358,0.1261356770992279,0.0934117138385772,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.495757907629013,0.10898058116436,0.1102918833494186,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.5421520471572876,0.1392600089311599,0.6594114899635315,289.1303405761719,288.7196044921875,289.19000244140625,288.0442810058594,289.1884765625,297.2061462402344,289.1337890625,1.0,0.4193158149719238,1.0,1.0,0.0,1.0,-1.3344806432724,1.3344792127609253,1.4960894532123348e-06,1.0167667865753174,0.0,0.0,0.0,195.9000244140625,205.0,51.45326614379883,-0.0,580.3758544921875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.5193759799003601,0.1251099705696106,0.1192009672522544,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1481628417969,0.5277637243270874,0.1305677145719528,0.091481938958168,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.5217060446739197,0.1265948414802551,0.0937734842300415,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.4957056641578674,0.1093522533774375,0.1106974110007286,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1482849121094,0.5416367650032043,0.1394435167312622,0.6605135202407837,289.1488342285156,288.7056579589844,289.2083435058594,288.0567932128906,289.2068176269531,297.2065124511719,289.1522521972656,1.0,0.4207968711853027,1.0,1.0,0.0,1.0,-1.3380135297775269,1.3380120992660522,1.5031847624413786e-06,1.0196261405944824,0.0,0.0,0.0,197.417724609375,205.0,51.44853210449219,-0.0,586.0897216796875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16656494140625,0.5194790363311768,0.1256425380706787,0.1197314709424972,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.527822732925415,0.1310923099517822,0.0918679982423782,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665954589844,0.5216949582099915,0.1270580142736435,0.0941379964351654,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.4956675171852112,0.1097308695316314,0.1111096441745758,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1667785644531,0.5411251783370972,0.1396246254444122,0.6616042256355286,289.1673278808594,288.7901916503906,289.2266540527344,288.0692749023437,289.22515869140625,297.2069396972656,289.1707458496094,1.0,0.4222738742828369,1.0,1.0,0.0,1.0,-1.3415541648864746,1.3415526151657104,1.510319407316274e-06,1.0224932432174685,0.0,0.0,0.0,198.93502807617188,208.0,51.44462585449219,-0.0,591.8316650390625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035522460937,0.5197162628173828,0.1267228871583938,0.120806023478508,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.5279698967933655,0.1321547329425811,0.0926485732197761,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.521701991558075,0.1279966533184051,0.0948754698038101,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.4956315755844116,0.1105083674192428,0.1119533777236938,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037658691406,0.5401139855384827,0.1399802416563034,0.6637544631958008,289.2043151855469,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2080383300781,289.20770263671875,1.0,0.4252159893512726,1.0,1.0,0.0,1.0,-1.3486618995666504,1.3486603498458862,1.524713979961234e-06,1.0282540321350098,0.0,0.0,0.0,201.96829223632807,211.0,51.43865585327149,-0.0,603.4021606445312,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035522460937,0.5197162628173828,0.1267228871583938,0.120806023478508,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.5279698967933655,0.1321547329425811,0.0926485732197761,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.521701991558075,0.1279966533184051,0.0948754698038101,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.4956315755844116,0.1105083674192428,0.1119533777236938,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037658691406,0.5401139855384827,0.1399802416563034,0.6637544631958008,289.2043151855469,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2080383300781,289.20770263671875,1.0,0.4252159893512726,1.0,1.0,0.0,1.0,-1.3486618995666504,1.3486603498458862,1.524713979961234e-06,1.0282540321350098,0.0,0.0,0.0,201.96829223632807,211.0,51.43865585327149,-0.0,603.4021606445312,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.519994854927063,0.1278240829706192,0.1218990534543991,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.5281581282615662,0.1332369595766067,0.0934417322278022,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.5217483639717102,0.1289523541927337,0.0956246480345726,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.4956486821174621,0.1113134622573852,0.1128229796886444,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2407531738281,0.5391196012496948,0.1403278708457946,0.6658667922019958,289.2413024902344,288.927001953125,289.29998779296875,288.11920166015625,289.2984924316406,297.2094116210937,289.24468994140625,1.0,0.4281429648399353,1.0,1.0,0.0,1.0,-1.3558130264282229,1.3558114767074585,1.5392931800306542e-06,1.0340555906295776,0.0,0.0,0.0,204.99929809570312,214.0,51.43448257446289,-0.0,615.093017578125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.519994854927063,0.1278240829706192,0.1218990534543991,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.5281581282615662,0.1332369595766067,0.0934417322278022,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.5217483639717102,0.1289523541927337,0.0956246480345726,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.4956486821174621,0.1113134622573852,0.1128229796886444,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2407531738281,0.5391196012496948,0.1403278708457946,0.6658667922019958,289.2413024902344,288.927001953125,289.29998779296875,288.11920166015625,289.2984924316406,297.2094116210937,289.24468994140625,1.0,0.4281429648399353,1.0,1.0,0.0,1.0,-1.3558130264282229,1.3558114767074585,1.5392931800306542e-06,1.0340555906295776,0.0,0.0,0.0,204.99929809570312,214.0,51.43448257446289,-0.0,615.093017578125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5203141570091248,0.128946304321289,0.1230107620358467,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.5283895134925842,0.1343408674001693,0.0942488387227058,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.5218336582183838,0.1299256086349487,0.0963858664035797,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.4957179725170135,0.1121465042233467,0.1137187704443931,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777099609375,0.5381429195404053,0.1406685560941696,0.6679461598396301,289.2782897949219,288.9931945800781,289.336669921875,288.1441345214844,289.3351745605469,297.2110595703125,289.2816467285156,1.0,0.4310559630393982,1.0,1.0,0.0,1.0,-1.3630168437957764,1.3630152940750122,1.55407667534746e-06,1.0399044752120972,0.0,0.0,0.0,208.02801513671875,217.0,51.431522369384766,-0.0,626.9116821289062,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
