time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382320,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5203141570091248,0.128946304321289,0.1230107620358467,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.5283895134925842,0.1343408674001693,0.0942488387227058,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.5218336582183838,0.1299256086349487,0.0963858664035797,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.4957179725170135,0.1121465042233467,0.1137187704443931,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777099609375,0.5381429195404053,0.1406685560941696,0.6679461598396301,289.2782897949219,288.9931945800781,289.336669921875,288.1441345214844,289.3351745605469,297.2110595703125,289.2816467285156,1.0,0.4310559630393982,1.0,1.0,0.0,1.0,-1.3630168437957764,1.3630152940750122,1.55407667534746e-06,1.0399044752120972,0.0,0.0,0.0,208.02801513671875,217.0,51.431522369384766,-0.0,626.9116821289062,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.520673394203186,0.1300897598266601,0.1241413652896881,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.5286647081375122,0.1354675441980362,0.0950707718729972,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.5219576358795166,0.1309169083833694,0.0971594974398613,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.4958383738994598,0.1130076199769973,0.1146410107612609,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.5371846556663513,0.1410031616687774,0.6699963808059692,289.31524658203125,289.05792236328125,289.3733215332031,288.16900634765625,289.3718566894531,297.212890625,289.318603515625,1.0,0.4339559376239776,1.0,1.0,0.0,1.0,-1.370280385017395,1.3702788352966309,1.5690809505031211e-06,1.0458053350448608,0.0,0.0,0.0,211.0544891357422,220.0,51.42943954467773,-0.0,638.8644409179688,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.520673394203186,0.1300897598266601,0.1241413652896881,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.5286647081375122,0.1354675441980362,0.0950707718729972,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.5219576358795166,0.1309169083833694,0.0971594974398613,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.4958383738994598,0.1130076199769973,0.1146410107612609,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.5371846556663513,0.1410031616687774,0.6699963808059692,289.31524658203125,289.05792236328125,289.3733215332031,288.16900634765625,289.3718566894531,297.212890625,289.318603515625,1.0,0.4339559376239776,1.0,1.0,0.0,1.0,-1.370280385017395,1.3702788352966309,1.5690809505031211e-06,1.0458053350448608,0.0,0.0,0.0,211.0544891357422,220.0,51.42943954467773,-0.0,638.8644409179688,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330078125,0.5208674669265747,0.1306693106889724,0.124713659286499,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.5288184881210327,0.1360394805669784,0.095487356185913,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330383300781,0.5220337510108948,0.1314193606376648,0.0975509956479072,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.4959170222282409,0.1134485155344009,0.1151118651032447,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.5367124676704407,0.141168475151062,0.6710118651390076,289.333740234375,289.04217529296875,289.39166259765625,288.18145751953125,289.3901672363281,297.2138977050781,289.3370666503906,1.0,0.4354013502597809,1.0,1.0,0.0,1.0,-1.3739360570907593,1.3739345073699951,1.576669092173688e-06,1.0487760305404663,0.0,0.0,0.0,212.56700134277344,220.0,51.42863464355469,-0.0,644.892822265625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.5210707783699036,0.1312539875507354,0.1252905279397964,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.5289828181266785,0.1366171538829803,0.0959077030420303,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.5221191048622131,0.1319263279438018,0.0979456156492233,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.4960075318813324,0.1138961762189865,0.1155891120433807,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.5362450480461121,0.1413325816392898,0.6720216274261475,289.35223388671875,289.1211853027344,289.4100036621094,288.1938781738281,289.40850830078125,297.2149353027344,289.3555603027344,1.0,0.4368439018726349,1.0,1.0,0.0,1.0,-1.3776081800460815,1.3776065111160278,1.584316123626195e-06,1.05176043510437,0.0,0.0,0.0,214.07911682128903,223.0,51.42794036865234,-0.0,650.9568481445312,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38848876953125,0.5215047001838684,0.1324386000633239,0.1264578849077224,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.5293427109718323,0.1377898305654525,0.0967597439885139,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885192871094,0.5223170518875122,0.1329539120197296,0.0987442731857299,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.4962232708930969,0.1148116439580917,0.1165626049041748,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3886413574219,0.5353244543075562,0.1416575610637664,0.6740255355834961,289.3891906738281,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.2171630859375,289.3925170898437,1.0,0.4397207498550415,1.0,1.0,0.0,1.0,-1.3850035667419434,1.3850020170211792,1.599791289663699e-06,1.0577712059020996,0.0,0.0,0.0,217.1021881103516,226.0,51.42683029174805,-0.0,663.1937255859375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38848876953125,0.5215047001838684,0.1324386000633239,0.1264578849077224,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.5293427109718323,0.1377898305654525,0.0967597439885139,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885192871094,0.5223170518875122,0.1329539120197296,0.0987442731857299,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.4962232708930969,0.1148116439580917,0.1165626049041748,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3886413574219,0.5353244543075562,0.1416575610637664,0.6740255355834961,289.3891906738281,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.2171630859375,289.3925170898437,1.0,0.4397207498550415,1.0,1.0,0.0,1.0,-1.3850035667419434,1.3850020170211792,1.599791289663699e-06,1.0577712059020996,0.0,0.0,0.0,217.1021881103516,226.0,51.42683029174805,-0.0,663.1937255859375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.5219742655754089,0.1336436420679092,0.1276435106992721,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.5297443270683289,0.1389861851930618,0.0976273044943809,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.5225512385368347,0.134000152349472,0.0995558127760887,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251708984375,0.4964846968650818,0.1157541871070861,0.1175616234540939,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42559814453125,0.5344232320785522,0.1419787406921386,0.6760108470916748,289.4261779785156,289.24334716796875,289.4833374023437,288.2435302734375,289.4818725585937,297.21954345703125,289.4294738769531,1.0,0.4425870478153229,1.0,1.0,0.0,1.0,-1.3924713134765625,1.3924696445465088,1.615517703612568e-06,1.0638400316238403,0.0,0.0,0.0,220.12359619140625,229.0,51.4260368347168,-0.0,675.5800170898438,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.5219742655754089,0.1336436420679092,0.1276435106992721,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.5297443270683289,0.1389861851930618,0.0976273044943809,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.5225512385368347,0.134000152349472,0.0995558127760887,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251708984375,0.4964846968650818,0.1157541871070861,0.1175616234540939,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42559814453125,0.5344232320785522,0.1419787406921386,0.6760108470916748,289.4261779785156,289.24334716796875,289.4833374023437,288.2435302734375,289.4818725585937,297.21954345703125,289.4294738769531,1.0,0.4425870478153229,1.0,1.0,0.0,1.0,-1.3924713134765625,1.3924696445465088,1.615517703612568e-06,1.0638400316238403,0.0,0.0,0.0,220.12359619140625,229.0,51.4260368347168,-0.0,675.5800170898438,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.5224774479866028,0.1348683536052703,0.1288466900587082,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.5301857590675354,0.1402058005332946,0.0985101163387298,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.5228200554847717,0.1350647360086441,0.1003800183534622,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.4967890083789825,0.116722822189331,0.1185852438211441,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46258544921875,0.5335413813591003,0.1422968208789825,0.6779809594154358,289.463134765625,289.3021850585937,289.5199890136719,288.2683410644531,289.5185546875,297.2220764160156,289.4664306640625,1.0,0.4454436302185058,1.0,1.0,0.0,1.0,-1.4000128507614136,1.40001118183136,1.631500481380499e-06,1.0699666738510132,0.0,0.0,0.0,223.1438140869141,232.0,51.42542266845703,-0.0,688.1198120117188,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.5224774479866028,0.1348683536052703,0.1288466900587082,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.5301857590675354,0.1402058005332946,0.0985101163387298,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.5228200554847717,0.1350647360086441,0.1003800183534622,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.4967890083789825,0.116722822189331,0.1185852438211441,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46258544921875,0.5335413813591003,0.1422968208789825,0.6779809594154358,289.463134765625,289.3021850585937,289.5199890136719,288.2683410644531,289.5185546875,297.2220764160156,289.4664306640625,1.0,0.4454436302185058,1.0,1.0,0.0,1.0,-1.4000128507614136,1.40001118183136,1.631500481380499e-06,1.0699666738510132,0.0,0.0,0.0,223.1438140869141,232.0,51.42542266845703,-0.0,688.1198120117188,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994506835937,0.523013710975647,0.1361129581928253,0.1300676316022873,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5306671261787415,0.1414493471384048,0.0994086414575576,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994506835937,0.5231236219406128,0.1361482143402099,0.1012172847986221,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991455078125,0.4971357583999634,0.1177179142832756,0.1196338087320327,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5326792001724243,0.1426123231649398,0.6799381375312805,289.5001220703125,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2247009277344,289.5033874511719,1.0,0.4482909440994262,1.0,1.0,0.0,1.0,-1.4076327085494995,1.4076310396194458,1.64775121902494e-06,1.0761537551879885,0.0,0.0,0.0,226.16259765625,235.0,51.424991607666016,-0.0,700.81787109375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994506835937,0.523013710975647,0.1361129581928253,0.1300676316022873,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5306671261787415,0.1414493471384048,0.0994086414575576,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994506835937,0.5231236219406128,0.1361482143402099,0.1012172847986221,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991455078125,0.4971357583999634,0.1177179142832756,0.1196338087320327,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5326792001724243,0.1426123231649398,0.6799381375312805,289.5001220703125,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2247009277344,289.5033874511719,1.0,0.4482909440994262,1.0,1.0,0.0,1.0,-1.4076327085494995,1.4076310396194458,1.64775121902494e-06,1.0761537551879885,0.0,0.0,0.0,226.16259765625,235.0,51.424991607666016,-0.0,700.81787109375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179443359375,0.523293673992157,0.136742502450943,0.1306845843791961,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5180358886719,0.5309222340583801,0.1420799791812896,0.0998637080192565,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179443359375,0.5232879519462585,0.1366969645023346,0.10164076089859,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51763916015625,0.4973242878913879,0.1182251274585723,0.1201671883463859,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5180358886719,0.5322554707527161,0.142769306898117,0.6809127330780029,289.51861572265625,289.3420104980469,289.57501220703125,288.3054504394531,289.57354736328125,297.2260437011719,289.5218505859375,1.0,0.4497113525867462,1.0,1.0,0.0,1.0,-1.4114723205566406,1.411470651626587,1.6559786217840156e-06,1.0792697668075562,0.0,0.0,0.0,227.67156982421875,235.0,51.42481994628906,-0.0,707.2274780273438,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53643798828125,0.5235813856124878,0.1373768746852874,0.1313058286905288,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364990234375,0.5311869382858276,0.142716571688652,0.1003226861357688,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53643798828125,0.5234606266021729,0.1372504234313964,0.1020674929022789,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.4975228011608124,0.1187387704849243,0.1207066401839256,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5365295410156,0.5318366885185242,0.1429258584976196,0.6818851828575134,289.5370788574219,289.41552734375,289.59332275390625,288.3178100585937,289.5918884277344,297.2274475097656,289.54034423828125,1.0,0.451129674911499,1.0,1.0,0.0,1.0,-1.4153324365615845,1.4153307676315308,1.6642757145746143e-06,1.082401156425476,0.0,0.0,0.0,229.1802520751953,238.0,51.42467498779297,-0.0,713.67822265625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.5241792798042297,0.1386597752571106,0.1325609683990478,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.573486328125,0.531744122505188,0.1440074443817138,0.101252257823944,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.523830235004425,0.1383713483810424,0.1029306352138519,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731201171875,0.4979486465454101,0.1197850182652473,0.1218034029006958,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.573486328125,0.5310139060020447,0.1432379484176635,0.6838245391845703,289.5740661621094,289.4700012207031,289.6300048828125,288.342529296875,289.6285705566406,297.2302551269531,289.5772705078125,1.0,0.4539603590965271,1.0,1.0,0.0,1.0,-1.42311429977417,1.4231125116348269,1.6810810166134615e-06,1.0887097120285034,0.0,0.0,0.0,232.19692993164065,241.0,51.4244270324707,-0.0,726.7051391601562,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.5241792798042297,0.1386597752571106,0.1325609683990478,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.573486328125,0.531744122505188,0.1440074443817138,0.101252257823944,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.523830235004425,0.1383713483810424,0.1029306352138519,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5731201171875,0.4979486465454101,0.1197850182652473,0.1218034029006958,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.573486328125,0.5310139060020447,0.1432379484176635,0.6838245391845703,289.5740661621094,289.4700012207031,289.6300048828125,288.342529296875,289.6285705566406,297.2302551269531,289.5772705078125,1.0,0.4539603590965271,1.0,1.0,0.0,1.0,-1.42311429977417,1.4231125116348269,1.6810810166134615e-06,1.0887097120285034,0.0,0.0,0.0,232.19692993164065,241.0,51.4244270324707,-0.0,726.7051391601562,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.61041259765625,0.5248064994812012,0.1399616152048111,0.1338329911231994,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104736328125,0.5323383212089539,0.1453222632408142,0.1021975427865982,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61041259765625,0.5242320895195007,0.139511227607727,0.1038068905472755,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.610107421875,0.4984123706817627,0.1208566427230835,0.1229240596294403,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.5302110314369202,0.1435490697622299,0.6857583522796631,289.61102294921875,289.52301025390625,289.6666564941406,288.3672180175781,289.6652526855469,297.2331237792969,289.6142272949219,1.0,0.4567834436893463,1.0,1.0,0.0,1.0,-1.4309810400009155,1.4309793710708618,1.6981763337753364e-06,1.0950809717178345,0.0,0.0,0.0,235.21250915527344,244.0,51.42426681518555,-0.0,739.9028930664062,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.61041259765625,0.5248064994812012,0.1399616152048111,0.1338329911231994,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104736328125,0.5323383212089539,0.1453222632408142,0.1021975427865982,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.61041259765625,0.5242320895195007,0.139511227607727,0.1038068905472755,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.610107421875,0.4984123706817627,0.1208566427230835,0.1229240596294403,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.5302110314369202,0.1435490697622299,0.6857583522796631,289.61102294921875,289.52301025390625,289.6666564941406,288.3672180175781,289.6652526855469,297.2331237792969,289.6142272949219,1.0,0.4567834436893463,1.0,1.0,0.0,1.0,-1.4309810400009155,1.4309793710708618,1.6981763337753364e-06,1.0950809717178345,0.0,0.0,0.0,235.21250915527344,244.0,51.42426681518555,-0.0,739.9028930664062,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.5254622101783752,0.141282171010971,0.1351217031478881,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.5329686999320984,0.1466611176729202,0.103158600628376,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473693847656,0.5246655344963074,0.1406701654195785,0.1046963110566139,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470947265625,0.4989128708839416,0.1219534277915954,0.124068409204483,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474304199219,0.5294279456138611,0.1438596993684768,0.6876887679100037,289.64801025390625,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.236083984375,289.65118408203125,1.0,0.4595994353294372,1.0,1.0,0.0,1.0,-1.438935160636902,1.4389333724975586,1.7155696241388796e-06,1.1015158891677856,0.0,0.0,0.0,238.22706604003903,247.0,51.42416763305664,-0.0,753.2757568359375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473999023437,0.5254622101783752,0.141282171010971,0.1351217031478881,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.5329686999320984,0.1466611176729202,0.103158600628376,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473693847656,0.5246655344963074,0.1406701654195785,0.1046963110566139,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470947265625,0.4989128708839416,0.1219534277915954,0.124068409204483,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474304199219,0.5294279456138611,0.1438596993684768,0.6876887679100037,289.64801025390625,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.236083984375,289.65118408203125,1.0,0.4595994353294372,1.0,1.0,0.0,1.0,-1.438935160636902,1.4389333724975586,1.7155696241388796e-06,1.1015158891677856,0.0,0.0,0.0,238.22706604003903,247.0,51.42416763305664,-0.0,753.2757568359375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.5261457562446594,0.1426214277744293,0.1364270746707916,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844482421875,0.5336348414421082,0.1480243057012558,0.1041356101632118,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.5251302719116211,0.1418484002351761,0.1055990532040596,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68408203125,0.4994494616985321,0.1230753883719444,0.1252364516258239,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68438720703125,0.5286654233932495,0.1441711038351059,0.6896194815635681,289.6849670410156,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2384033203125,289.6881408691406,1.0,0.4624088406562805,1.0,1.0,0.0,1.0,-1.4469813108444214,1.4469796419143677,1.733274871185131e-06,1.1080176830291748,0.0,0.0,0.0,241.24038696289065,250.0,51.42410659790039,-0.0,766.8294067382812,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.5261457562446594,0.1426214277744293,0.1364270746707916,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6844482421875,0.5336348414421082,0.1480243057012558,0.1041356101632118,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.5251302719116211,0.1418484002351761,0.1055990532040596,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68408203125,0.4994494616985321,0.1230753883719444,0.1252364516258239,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68438720703125,0.5286654233932495,0.1441711038351059,0.6896194815635681,289.6849670410156,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2384033203125,289.6881408691406,1.0,0.4624088406562805,1.0,1.0,0.0,1.0,-1.4469813108444214,1.4469796419143677,1.733274871185131e-06,1.1080176830291748,0.0,0.0,0.0,241.24038696289065,250.0,51.42410659790039,-0.0,766.8294067382812,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7028503417969,0.5264979004859924,0.1432980597019195,0.1370859295129776,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70294189453125,0.5339813232421875,0.1487150490283966,0.1046300753951072,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7028503417969,0.5253743529319763,0.1424448043107986,0.1060554236173629,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025756835937,0.4997310936450958,0.1236457377672195,0.1258292347192764,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.702880859375,0.5282933712005615,0.1443283855915069,0.6905897855758667,289.7034606933594,289.60516357421875,289.7583312988281,288.4288024902344,289.7569274902344,297.2391967773437,289.7066345214844,1.0,0.4638114273548126,1.0,1.0,0.0,1.0,-1.4510445594787598,1.451042890548706,1.742257950354542e-06,1.1112979650497437,0.0,0.0,0.0,242.74624633789065,250.0,51.424110412597656,-0.0,773.6784057617188,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7213439941406,0.5268568396568298,0.1439793407917022,0.137748897075653,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.534336507320404,0.1494118869304657,0.105128526687622,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7213439941406,0.5256261825561523,0.1430460959672927,0.1065151467919349,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210693359375,0.5000213980674744,0.1242222562432289,0.1264277994632721,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72137451171875,0.5279277563095093,0.1444867402315139,0.6915649771690369,289.7219543457031,289.6731872558594,289.77667236328125,288.44110107421875,289.7752685546875,297.2400207519531,289.72509765625,1.0,0.4652127623558044,1.0,1.0,0.0,1.0,-1.4551364183425903,1.455134630203247,1.751332661115157e-06,1.1145992279052734,0.0,0.0,0.0,244.2516021728516,253.0,51.42420959472656,-0.0,780.5774536132812,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.5275946259498596,0.1453558951616287,0.1390872746706009,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583923339844,0.535072922706604,0.150824025273323,0.1061374992132186,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.5261529088020325,0.1442634910345077,0.1074447929859161,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.5006276369094849,0.1253938823938369,0.1276423782110214,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.5272150039672852,0.1448063254356384,0.6935281753540039,289.7589111328125,289.7203369140625,289.8133239746094,288.4656677246094,289.8119506835937,297.2416381835937,289.7620544433594,1.0,0.468012124300003,1.0,1.0,0.0,1.0,-1.463404417037964,1.4634026288986206,1.7697566363494843e-06,1.1212631464004517,0.0,0.0,0.0,247.2611846923828,256.0,51.42465972900391,-0.0,794.52734375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.5275946259498596,0.1453558951616287,0.1390872746706009,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583923339844,0.535072922706604,0.150824025273323,0.1061374992132186,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.5261529088020325,0.1442634910345077,0.1074447929859161,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.5006276369094849,0.1253938823938369,0.1276423782110214,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7583312988281,0.5272150039672852,0.1448063254356384,0.6935281753540039,289.7589111328125,289.7203369140625,289.8133239746094,288.4656677246094,289.8119506835937,297.2416381835937,289.7620544433594,1.0,0.468012124300003,1.0,1.0,0.0,1.0,-1.463404417037964,1.4634026288986206,1.7697566363494843e-06,1.1212631464004517,0.0,0.0,0.0,247.2611846923828,256.0,51.42465972900391,-0.0,794.52734375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.5283583402633667,0.1467509567737579,0.1404421329498291,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953796386719,0.5358432531356812,0.1522609144449234,0.107162706553936,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.5267096757888794,0.1455007344484329,0.1083881482481956,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950134277344,0.5012674331665039,0.1265902668237686,0.1288802176713943,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.5265254974365234,0.1451294422149658,0.6955069303512573,289.7958984375,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2432556152344,289.79901123046875,1.0,0.4708073139190674,1.0,1.0,0.0,1.0,-1.4717830419540403,1.4717812538146973,1.7885462284539244e-06,1.128007411956787,0.0,0.0,0.0,250.2697296142578,259.0,51.42525100708008,-0.0,808.6819458007812,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953186035156,0.5283583402633667,0.1467509567737579,0.1404421329498291,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7953796386719,0.5358432531356812,0.1522609144449234,0.107162706553936,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.5267096757888794,0.1455007344484329,0.1083881482481956,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950134277344,0.5012674331665039,0.1265902668237686,0.1288802176713943,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.5265254974365234,0.1451294422149658,0.6955069303512573,289.7958984375,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2432556152344,289.79901123046875,1.0,0.4708073139190674,1.0,1.0,0.0,1.0,-1.4717830419540403,1.4717812538146973,1.7885462284539244e-06,1.128007411956787,0.0,0.0,0.0,250.2697296142578,259.0,51.42525100708008,-0.0,808.6819458007812,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.5295032262802124,0.1485070288181305,0.1419910937547683,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83233642578125,0.5370104908943176,0.1540742218494415,0.1083381175994873,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.527655303478241,0.1471062898635864,0.1094855219125747,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.5022832751274109,0.1281652152538299,0.1303337663412094,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83221435546875,0.5262235999107361,0.1458140015602111,0.6984231472015381,289.83282470703125,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.24810791015625,289.8359375,1.0,0.4736619591712951,1.0,1.0,0.0,1.0,-1.4822192192077637,1.4822173118591309,1.8120782669939213e-06,1.1363571882247925,0.0,0.0,0.0,253.1170959472656,262.0,51.41496276855469,-0.0,824.21337890625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.5295032262802124,0.1485070288181305,0.1419910937547683,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83233642578125,0.5370104908943176,0.1540742218494415,0.1083381175994873,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.527655303478241,0.1471062898635864,0.1094855219125747,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.5022832751274109,0.1281652152538299,0.1303337663412094,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83221435546875,0.5262235999107361,0.1458140015602111,0.6984231472015381,289.83282470703125,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.24810791015625,289.8359375,1.0,0.4736619591712951,1.0,1.0,0.0,1.0,-1.4822192192077637,1.4822173118591309,1.8120782669939213e-06,1.1363571882247925,0.0,0.0,0.0,253.1170959472656,262.0,51.41496276855469,-0.0,824.21337890625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.5315458178520203,0.1507876217365265,0.1440166980028152,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.5391314029693604,0.1564630270004272,0.1098925545811653,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.5295325517654419,0.1492666155099868,0.1109706684947013,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.5042175054550171,0.1303249597549438,0.1323363333940506,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.5268877148628235,0.1470781415700912,0.7039069533348083,289.86981201171875,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2579040527344,289.8729248046875,1.0,0.4767544865608215,1.0,1.0,0.0,1.0,-1.498084545135498,1.4980827569961548,1.8482094219507417e-06,1.1490252017974854,0.0,0.0,0.0,255.647705078125,265.0,51.48600769042969,-0.0,843.5402221679688,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.5315458178520203,0.1507876217365265,0.1440166980028152,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.5391314029693604,0.1564630270004272,0.1098925545811653,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.5295325517654419,0.1492666155099868,0.1109706684947013,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.5042175054550171,0.1303249597549438,0.1323363333940506,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.5268877148628235,0.1470781415700912,0.7039069533348083,289.86981201171875,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2579040527344,289.8729248046875,1.0,0.4767544865608215,1.0,1.0,0.0,1.0,-1.498084545135498,1.4980827569961548,1.8482094219507417e-06,1.1490252017974854,0.0,0.0,0.0,255.647705078125,265.0,51.48600769042969,-0.0,843.5402221679688,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8878173828125,0.532798171043396,0.1520661115646362,0.1451642513275146,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88787841796875,0.5404521822929382,0.1578200012445449,0.1107847318053245,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8877868652344,0.5307222008705139,0.1504995971918106,0.1118279621005058,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875427246094,0.5054445862770081,0.1315716356039047,0.1335058808326721,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88775634765625,0.5274919867515564,0.1478763073682785,0.707443118095398,289.88836669921875,289.8316650390625,289.9416809082031,288.5531616210937,289.9403076171875,297.263916015625,289.8914794921875,1.0,0.4784072637557983,1.0,1.0,0.0,1.0,-1.5076696872711182,1.507667899131775,1.8702580746321475e-06,1.156674027442932,0.0,0.0,0.0,256.8672790527344,265.0,51.54418182373047,-0.0,854.5516357421875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.5341603755950928,0.1534172743558883,0.1463815867900848,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064636230469,0.5419015288352966,0.1592654734849929,0.1117389798164367,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.5320352911949158,0.1518146395683288,0.1127462312579155,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.5068051815032959,0.1329094320535659,0.1347667127847671,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063720703125,0.5282341241836548,0.1487649083137512,0.7114097476005554,289.9069519042969,289.8941955566406,289.9599914550781,288.56610107421875,289.9586486816406,297.2703857421875,289.9100341796875,1.0,0.480130523443222,1.0,1.0,0.0,1.0,-1.5181448459625244,1.5181429386138916,1.8945431747852128e-06,1.1650289297103882,0.0,0.0,0.0,258.0810546875,268.0,51.60645294189453,-0.0,866.3778686523438,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
