time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384420,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.5371407270431519,0.1563040614128112,0.1489913314580917,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437561035156,0.545106053352356,0.1623852401971817,0.1138066202402114,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94366455078125,0.5349558591842651,0.1546552628278732,0.1147377043962478,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.5098579525947571,0.1358207017183303,0.1375227570533752,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.5300537347793579,0.1507741808891296,0.7204412221908569,289.9442138671875,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2842712402344,289.947265625,1.0,0.4837789237499237,1.0,1.0,0.0,1.0,-1.5413649082183838,1.5413628816604614,1.949081706698053e-06,1.1835331916809082,0.0,0.0,0.0,260.5246887207031,271.0,51.727569580078125,-0.0,892.3037719726562,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.5371407270431519,0.1563040614128112,0.1489913314580917,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437561035156,0.545106053352356,0.1623852401971817,0.1138066202402114,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94366455078125,0.5349558591842651,0.1546552628278732,0.1147377043962478,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.5098579525947571,0.1358207017183303,0.1375227570533752,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.5300537347793579,0.1507741808891296,0.7204412221908569,289.9442138671875,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2842712402344,289.947265625,1.0,0.4837789237499237,1.0,1.0,0.0,1.0,-1.5413649082183838,1.5413628816604614,1.949081706698053e-06,1.1835331916809082,0.0,0.0,0.0,260.5246887207031,271.0,51.727569580078125,-0.0,892.3037719726562,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.5403910875320435,0.1594037413597107,0.1518004685640335,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9811096191406,0.5486366748809814,0.1657725125551223,0.1160583347082138,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.5381937623023987,0.1577406674623489,0.1169072091579437,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.5132853984832764,0.139007106423378,0.1405496597290039,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.5322402119636536,0.1530512124300003,0.7307278513908386,289.9815673828125,289.9723205566406,290.0333251953125,288.6187744140625,290.03204345703125,297.29888916015625,289.9845886230469,1.0,0.4876788258552551,1.0,1.0,0.0,1.0,-1.567185878753662,1.5671838521957395,2.01087505047326e-06,1.2040849924087524,0.0,0.0,0.0,263.01287841796875,274.0,51.8321647644043,-0.0,921.0855102539062,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.5403910875320435,0.1594037413597107,0.1518004685640335,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9811096191406,0.5486366748809814,0.1657725125551223,0.1160583347082138,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.5381937623023987,0.1577406674623489,0.1169072091579437,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.5132853984832764,0.139007106423378,0.1405496597290039,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.5322402119636536,0.1530512124300003,0.7307278513908386,289.9815673828125,289.9723205566406,290.0333251953125,288.6187744140625,290.03204345703125,297.29888916015625,289.9845886230469,1.0,0.4876788258552551,1.0,1.0,0.0,1.0,-1.567185878753662,1.5671838521957395,2.01087505047326e-06,1.2040849924087524,0.0,0.0,0.0,263.01287841796875,274.0,51.8321647644043,-0.0,921.0855102539062,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.5438530445098877,0.1626869589090347,0.1547790020704269,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185546875,0.5524225234985352,0.1693925708532333,0.118468165397644,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.5416854619979858,0.1610382199287414,0.1192288920283317,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.5170304179191589,0.1424320042133331,0.1438083946704864,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.53472501039505,0.1555568426847458,0.7420727014541626,290.0190124511719,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.3138427734375,290.0220031738281,1.0,0.4918027520179748,1.0,1.0,0.0,1.0,-1.5952141284942627,1.5952119827270508,2.079318846881506e-06,1.2263641357421875,0.0,0.0,0.0,265.54998779296875,277.0,51.91613006591797,-0.0,952.5369262695312,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.5438530445098877,0.1626869589090347,0.1547790020704269,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185546875,0.5524225234985352,0.1693925708532333,0.118468165397644,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.5416854619979858,0.1610382199287414,0.1192288920283317,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.5170304179191589,0.1424320042133331,0.1438083946704864,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.53472501039505,0.1555568426847458,0.7420727014541626,290.0190124511719,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.3138427734375,290.0220031738281,1.0,0.4918027520179748,1.0,1.0,0.0,1.0,-1.5952141284942627,1.5952119827270508,2.079318846881506e-06,1.2263641357421875,0.0,0.0,0.0,265.54998779296875,277.0,51.91613006591797,-0.0,952.5369262695312,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.5474955439567566,0.1661388576030731,0.1579114943742752,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.5564236640930176,0.1732278764247894,0.1210226491093635,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.5453966856002808,0.1645314842462539,0.1216894537210464,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.5210641026496887,0.1460764855146408,0.1472784131765365,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.5374721884727478,0.158270314335823,0.7543691396713257,290.0564880371094,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.32891845703125,290.0594482421875,1.0,0.4961315095424652,1.0,1.0,0.0,1.0,-1.6252374649047852,1.6252353191375732,2.154218009309261e-06,1.2501957416534424,0.0,0.0,0.0,268.1298217773437,280.0,51.98063659667969,-0.0,986.5935668945312,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.5474955439567566,0.1661388576030731,0.1579114943742752,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.5564236640930176,0.1732278764247894,0.1210226491093635,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.5453966856002808,0.1645314842462539,0.1216894537210464,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.5210641026496887,0.1460764855146408,0.1472784131765365,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.5374721884727478,0.158270314335823,0.7543691396713257,290.0564880371094,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.32891845703125,290.0594482421875,1.0,0.4961315095424652,1.0,1.0,0.0,1.0,-1.6252374649047852,1.6252353191375732,2.154218009309261e-06,1.2501957416534424,0.0,0.0,0.0,268.1298217773437,280.0,51.98063659667969,-0.0,986.5935668945312,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07476806640625,0.5493772029876709,0.1679245829582214,0.1595318764448166,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0748291015625,0.5584951043128967,0.1752221584320068,0.1223510280251503,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747375488281,0.5473262667655945,0.1663476824760437,0.12296874076128,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.07452392578125,0.5231820940971375,0.1479766368865966,0.1490878462791443,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746765136719,0.5389358401298523,0.1597001403570175,0.7608494162559509,290.07525634765625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3364562988281,290.07818603515625,1.0,0.4983675479888916,1.0,1.0,0.0,1.0,-1.6409491300582886,1.640946865081787,2.1940672922937665e-06,1.2626537084579468,0.0,0.0,0.0,269.43267822265625,280.0,52.00650787353516,-0.0,1004.5894775390624,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935363769531,0.5512956976890564,0.1697487980127334,0.1611868888139724,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935974121094,0.5606092810630798,0.1772659420967102,0.1237122565507888,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.093505859375,0.5493014454841614,0.1682087481021881,0.1242794618010521,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09332275390625,0.5253642201423645,0.1499269604682922,0.1509449332952499,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09344482421875,0.5404561161994934,0.1611767709255218,0.7675409913063049,290.0940246582031,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.343994140625,290.096923828125,1.0,0.5006490349769592,1.0,1.0,0.0,1.0,-1.6571075916290283,1.6571054458618164,2.235518650195445e-06,1.2754566669464111,0.0,0.0,0.0,270.7426147460937,283.0,52.0286865234375,-0.0,1023.2305908203124,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.5552346110343933,0.1735091805458068,0.1645973771810531,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.5649538636207581,0.1814980655908584,0.1265303343534469,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.5533785223960876,0.1720618605613708,0.1269923150539398,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.5299110412597656,0.1539738625288009,0.1547975987195968,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.5436574816703796,0.1642658710479736,0.7815351486206055,290.1315612792969,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.35894775390625,290.1344299316406,1.0,0.5053433179855347,1.0,1.0,0.0,1.0,-1.6907193660736084,1.690717101097107,2.323264652659418e-06,1.302058219909668,0.0,0.0,0.0,273.3793029785156,286.0,52.063507080078125,-0.0,1062.4625244140625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.5552346110343933,0.1735091805458068,0.1645973771810531,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.5649538636207581,0.1814980655908584,0.1265303343534469,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.5533785223960876,0.1720618605613708,0.1269923150539398,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.5299110412597656,0.1539738625288009,0.1547975987195968,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.5436574816703796,0.1642658710479736,0.7815351486206055,290.1315612792969,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.35894775390625,290.1344299316406,1.0,0.5053433179855347,1.0,1.0,0.0,1.0,-1.6907193660736084,1.690717101097107,2.323264652659418e-06,1.302058219909668,0.0,0.0,0.0,273.3793029785156,286.0,52.063507080078125,-0.0,1062.4625244140625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5592968463897705,0.1774154603481292,0.1681381613016128,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16876220703125,0.569436252117157,0.1859195083379745,0.1294731646776199,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5576101541519165,0.1760862022638321,0.1298242062330246,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684875488281,0.5346869230270386,0.1582117676734924,0.1588304191827774,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.5470616817474365,0.1675315946340561,0.7963202595710754,290.16912841796875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3738098144531,290.1719665527344,1.0,0.51020747423172,1.0,1.0,0.0,1.0,-1.7260112762451172,1.7260088920593262,2.417606992821675e-06,1.3299468755722046,0.0,0.0,0.0,276.0328063964844,289.0,52.08776473999024,-0.0,1104.350341796875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5592968463897705,0.1774154603481292,0.1681381613016128,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16876220703125,0.569436252117157,0.1859195083379745,0.1294731646776199,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5576101541519165,0.1760862022638321,0.1298242062330246,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684875488281,0.5346869230270386,0.1582117676734924,0.1588304191827774,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.5470616817474365,0.1675315946340561,0.7963202595710754,290.16912841796875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3738098144531,290.1719665527344,1.0,0.51020747423172,1.0,1.0,0.0,1.0,-1.7260112762451172,1.7260088920593262,2.417606992821675e-06,1.3299468755722046,0.0,0.0,0.0,276.0328063964844,289.0,52.08776473999024,-0.0,1104.350341796875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062683105469,0.5634652972221375,0.1814622730016708,0.1718038916587829,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20635986328125,0.574033260345459,0.1905242949724197,0.1325363516807556,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062683105469,0.561976432800293,0.1802760958671569,0.1327707767486572,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.5396692752838135,0.1626341193914413,0.16303651034832,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.5506519079208374,0.1709671765565872,0.8118628263473511,290.20672607421875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.38848876953125,290.2095031738281,1.0,0.5152350068092346,1.0,1.0,0.0,1.0,-1.7629156112670898,1.7629131078720093,2.518676865292946e-06,1.3590649366378784,0.0,0.0,0.0,278.69744873046875,292.0,52.10359191894531,-0.0,1148.9544677734375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062683105469,0.5634652972221375,0.1814622730016708,0.1718038916587829,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20635986328125,0.574033260345459,0.1905242949724197,0.1325363516807556,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062683105469,0.561976432800293,0.1802760958671569,0.1327707767486572,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.5396692752838135,0.1626341193914413,0.16303651034832,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.5506519079208374,0.1709671765565872,0.8118628263473511,290.20672607421875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.38848876953125,290.2095031738281,1.0,0.5152350068092346,1.0,1.0,0.0,1.0,-1.7629156112670898,1.7629131078720093,2.518676865292946e-06,1.3590649366378784,0.0,0.0,0.0,278.69744873046875,292.0,52.10359191894531,-0.0,1148.9544677734375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.5677242875099182,0.1856459230184555,0.175590842962265,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.5787240266799927,0.1953086256980896,0.1357170343399047,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.5664588212966919,0.1846278756856918,0.1358290612697601,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.5448353290557861,0.1672365963459015,0.1674113273620605,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.5544136166572571,0.1745688766241073,0.8281418085098267,290.24432373046875,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4024353027344,290.2470397949219,1.0,0.5204225182533264,1.0,1.0,0.0,1.0,-1.8013890981674194,1.801386475563049,2.626663899718551e-06,1.389374017715454,0.0,0.0,0.0,281.36920166015625,295.0,52.112579345703125,-0.0,1196.366455078125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.5677242875099182,0.1856459230184555,0.175590842962265,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.5787240266799927,0.1953086256980896,0.1357170343399047,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.5664588212966919,0.1846278756856918,0.1358290612697601,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.5448353290557861,0.1672365963459015,0.1674113273620605,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.5544136166572571,0.1745688766241073,0.8281418085098267,290.24432373046875,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4024353027344,290.2470397949219,1.0,0.5204225182533264,1.0,1.0,0.0,1.0,-1.8013890981674194,1.801386475563049,2.626663899718551e-06,1.389374017715454,0.0,0.0,0.0,281.36920166015625,295.0,52.112579345703125,-0.0,1196.366455078125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.5698825120925903,0.18778757750988,0.1775283217430114,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26275634765625,0.5810975432395935,0.197766438126564,0.1373502016067505,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.5687373876571655,0.186862900853157,0.1373988837003708,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.5474790334701538,0.169603556394577,0.1696601212024688,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.5563545823097229,0.1764312833547592,0.8365527987480164,290.2631225585937,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4090881347656,290.26580810546875,1.0,0.5230751037597656,1.0,1.0,0.0,1.0,-1.8212010860443115,1.821198344230652,2.6833110950974515e-06,1.4049636125564575,0.0,0.0,0.0,282.706298828125,295.0,52.11484909057617,-0.0,1221.1546630859375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.5720581412315369,0.1899625808000564,0.1794951409101486,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28155517578125,0.5834874510765076,0.200268268585205,0.1390120685100555,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.571038544178009,0.1891375631093979,0.1389959454536438,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.5501598715782166,0.1720145344734192,0.1719499379396438,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.5583341121673584,0.1783347725868225,0.8451458811759949,290.28192138671875,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.41571044921875,290.2845764160156,1.0,0.52576744556427,1.0,1.0,0.0,1.0,-1.841398358345032,1.841395616531372,2.741783418969135e-06,1.4208440780639648,0.0,0.0,0.0,284.0439453125,298.0,52.11600875854492,-0.0,1246.691650390625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.5764539837837219,0.1944113224744796,0.1835157573223114,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31915283203125,0.5883064270019531,0.2054028660058975,0.1424210518598556,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.5756999850273132,0.1938046067953109,0.1422709077596664,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.5556202530860901,0.1769670993089676,0.1766513437032699,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.562400221824646,0.1822630017995834,0.8628692030906677,290.3194885253906,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.42877197265625,290.3221130371094,1.0,0.53127121925354,1.0,1.0,0.0,1.0,-1.8829327821731567,1.8829299211502075,2.8643119094340364e-06,1.4534639120101929,0.0,0.0,0.0,286.7206115722656,301.0,52.115196228027344,-0.0,1300.0745849609375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.5764539837837219,0.1944113224744796,0.1835157573223114,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31915283203125,0.5883064270019531,0.2054028660058975,0.1424210518598556,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.5756999850273132,0.1938046067953109,0.1422709077596664,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.5556202530860901,0.1769670993089676,0.1766513437032699,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.562400221824646,0.1822630017995834,0.8628692030906677,290.3194885253906,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.42877197265625,290.3221130371094,1.0,0.53127121925354,1.0,1.0,0.0,1.0,-1.8829327821731567,1.8829299211502075,2.8643119094340364e-06,1.4534639120101929,0.0,0.0,0.0,286.7206115722656,301.0,52.115196228027344,-0.0,1300.0745849609375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.5808953642845154,0.1989884078502655,0.187649205327034,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35675048828125,0.5931599736213684,0.2107084244489669,0.145941212773323,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.5804231762886047,0.1986252069473266,0.1456511467695236,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.5611880421638489,0.1820899844169616,0.1815112233161926,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.5665925741195679,0.1863485127687454,0.8812875151634216,290.3570861816406,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.441650390625,290.3596496582031,1.0,0.5369320511817932,1.0,1.0,0.0,1.0,-1.9259461164474487,1.92594313621521,2.994414217027952e-06,1.4871941804885864,0.0,0.0,0.0,289.39849853515625,304.0,52.11062240600586,-0.0,1356.628662109375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.5808953642845154,0.1989884078502655,0.187649205327034,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35675048828125,0.5931599736213684,0.2107084244489669,0.145941212773323,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.5804231762886047,0.1986252069473266,0.1456511467695236,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.5611880421638489,0.1820899844169616,0.1815112233161926,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.5665925741195679,0.1863485127687454,0.8812875151634216,290.3570861816406,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.441650390625,290.3596496582031,1.0,0.5369320511817932,1.0,1.0,0.0,1.0,-1.9259461164474487,1.92594313621521,2.994414217027952e-06,1.4871941804885864,0.0,0.0,0.0,289.39849853515625,304.0,52.11062240600586,-0.0,1356.628662109375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.5853676199913025,0.2036911994218826,0.1918929517269134,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39434814453125,0.5980294942855835,0.2161823213100433,0.1495706886053085,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.5851902365684509,0.2035967856645584,0.1491347402334213,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.5668363571166992,0.1873802244663238,0.1865266114473343,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.5708936452865601,0.1905879229307174,0.9003844857215881,290.3946533203125,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.454345703125,290.39715576171875,1.0,0.5427496433258057,1.0,1.0,0.0,1.0,-1.9704066514968872,1.9704035520553589,3.1322842914960347e-06,1.522007703781128,0.0,0.0,0.0,292.07720947265625,307.0,52.10280227661133,-0.0,1416.489013671875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.5853676199913025,0.2036911994218826,0.1918929517269134,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39434814453125,0.5980294942855835,0.2161823213100433,0.1495706886053085,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3942565917969,0.5851902365684509,0.2035967856645584,0.1491347402334213,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.5668363571166992,0.1873802244663238,0.1865266114473343,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.5708936452865601,0.1905879229307174,0.9003844857215881,290.3946533203125,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.454345703125,290.39715576171875,1.0,0.5427496433258057,1.0,1.0,0.0,1.0,-1.9704066514968872,1.9704035520553589,3.1322842914960347e-06,1.522007703781128,0.0,0.0,0.0,292.07720947265625,307.0,52.10280227661133,-0.0,1416.489013671875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.43182373046875,0.5898553729057312,0.2085158079862594,0.1962433904409408,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4319152832031,0.6028959155082703,0.2218204140663147,0.1533066183328628,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43182373046875,0.589982271194458,0.208715409040451,0.1527188420295715,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43170166015625,0.5725368857383728,0.1928333938121795,0.1916931420564651,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.5752845406532288,0.1949768811464309,0.920139491558075,290.4322204589844,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.46685791015625,290.4346923828125,1.0,0.5487224459648132,1.0,1.0,0.0,1.0,-2.0162720680236816,2.016268730163574,3.278066969869542e-06,1.5578696727752686,0.0,0.0,0.0,294.7561950683594,310.0,52.0921516418457,-0.0,1479.783203125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.43182373046875,0.5898553729057312,0.2085158079862594,0.1962433904409408,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4319152832031,0.6028959155082703,0.2218204140663147,0.1533066183328628,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43182373046875,0.589982271194458,0.208715409040451,0.1527188420295715,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43170166015625,0.5725368857383728,0.1928333938121795,0.1916931420564651,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.5752845406532288,0.1949768811464309,0.920139491558075,290.4322204589844,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.46685791015625,290.4346923828125,1.0,0.5487224459648132,1.0,1.0,0.0,1.0,-2.0162720680236816,2.016268730163574,3.278066969869542e-06,1.5578696727752686,0.0,0.0,0.0,294.7561950683594,310.0,52.0921516418457,-0.0,1479.783203125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4506225585937,0.5921013355255127,0.21097332239151,0.1984582245349884,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45068359375,0.6053234934806824,0.2247008234262466,0.1552143543958664,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4506225585937,0.5923831462860107,0.2113296091556549,0.1545483767986297,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.5753994584083557,0.1956207901239395,0.1943327933549881,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.5775091052055359,0.1972271800041198,0.930262327194214,290.45098876953125,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4730529785156,290.45343017578125,1.0,0.5517676472663879,1.0,1.0,0.0,1.0,-2.0397284030914307,2.0397250652313232,3.35399886353116e-06,1.5761910676956177,0.0,0.0,0.0,296.09588623046875,310.0,52.08594131469727,-0.0,1512.7720947265625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693908691406,0.5943462252616882,0.2134604156017303,0.2006988376379013,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.469482421875,0.6077443957328796,0.2276215553283691,0.1571481674909591,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693908691406,0.5947843194007874,0.2139798551797866,0.1564024835824966,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4692687988281,0.5782658457756042,0.1984481215476989,0.1970093995332718,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46929931640625,0.5797500610351562,0.1995141208171844,0.9405459761619568,290.4697570800781,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.47918701171875,290.4721984863281,1.0,0.5548518896102905,1.0,1.0,0.0,1.0,-2.063528060913086,2.0635247230529785,3.4319898531975923e-06,1.594767928123474,0.0,0.0,0.0,297.4356689453125,313.0,52.07921600341797,-0.0,1546.679931640625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.5988268852233887,0.2185217440128326,0.2052561789751052,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.612549901008606,0.2335825860500335,0.1610931009054184,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.5995801687240601,0.2193871736526489,0.1601834893226623,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.5839982032775879,0.2042210549116134,0.2024720013141632,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.5842732191085815,0.2041967213153839,0.961589813232422,290.5072937011719,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4913635253906,290.5096740722656,1.0,0.5611374974250793,1.0,1.0,0.0,1.0,-2.112144470214844,2.112140893936157,3.594272129703313e-06,1.6326782703399658,0.0,0.0,0.0,300.11541748046875,316.0,52.0643424987793,-0.0,1617.333984375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.5988268852233887,0.2185217440128326,0.2052561789751052,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.612549901008606,0.2335825860500335,0.1610931009054184,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.5995801687240601,0.2193871736526489,0.1601834893226623,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.5839982032775879,0.2042210549116134,0.2024720013141632,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.5842732191085815,0.2041967213153839,0.961589813232422,290.5072937011719,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4913635253906,290.5096740722656,1.0,0.5611374974250793,1.0,1.0,0.0,1.0,-2.112144470214844,2.112140893936157,3.594272129703313e-06,1.6326782703399658,0.0,0.0,0.0,300.11541748046875,316.0,52.0643424987793,-0.0,1617.333984375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.6032858490943909,0.2236973494291305,0.2099131047725677,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445556640625,0.6171875596046448,0.2397015690803527,0.1651400327682495,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.6043558120727539,0.2249355018138885,0.164060428738594,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.5897119641304016,0.2101500779390335,0.2080788016319275,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.5888385772705078,0.2090229392051696,0.9832625985145568,290.5448303222656,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5032958984375,290.5471496582031,1.0,0.5675799250602722,1.0,1.0,0.0,1.0,-2.162100076675415,2.1620962619781494,3.765170049518929e-06,1.6715843677520752,0.0,0.0,0.0,302.7957763671875,319.0,52.047882080078125,-0.0,1691.921630859375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.6032858490943909,0.2236973494291305,0.2099131047725677,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445556640625,0.6171875596046448,0.2397015690803527,0.1651400327682495,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.6043558120727539,0.2249355018138885,0.164060428738594,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.5897119641304016,0.2101500779390335,0.2080788016319275,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.5888385772705078,0.2090229392051696,0.9832625985145568,290.5448303222656,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5032958984375,290.5471496582031,1.0,0.5675799250602722,1.0,1.0,0.0,1.0,-2.162100076675415,2.1620962619781494,3.765170049518929e-06,1.6715843677520752,0.0,0.0,0.0,302.7957763671875,319.0,52.047882080078125,-0.0,1691.921630859375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.6077116131782532,0.2289838641881942,0.214666411280632,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.6216980218887329,0.2459751367568969,0.1692865937948227,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.6090972423553467,0.2306217104196548,0.1680309772491455,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.5953853130340576,0.2162316590547561,0.2138262242078781,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.5934299230575562,0.2139897942543029,1.0055499076843262,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5150756835937,290.5845947265625,1.0,0.5741783976554871,1.0,1.0,0.0,1.0,-2.213364839553833,2.2133607864379883,3.944907348341076e-06,1.7114635705947876,0.0,0.0,0.0,305.4764099121094,322.0,52.030086517333984,-0.0,1770.6090087890625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
