time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386520,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.6077116131782532,0.2289838641881942,0.214666411280632,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.6216980218887329,0.2459751367568969,0.1692865937948227,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.6090972423553467,0.2306217104196548,0.1680309772491455,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.5953853130340576,0.2162316590547561,0.2138262242078781,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.5934299230575562,0.2139897942543029,1.0055499076843262,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5150756835937,290.5845947265625,1.0,0.5741783976554871,1.0,1.0,0.0,1.0,-2.213364839553833,2.2133607864379883,3.944907348341076e-06,1.7114635705947876,0.0,0.0,0.0,305.4764099121094,322.0,52.030086517333984,-0.0,1770.6090087890625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.6120896339416504,0.2343783527612686,0.2195132970809936,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.6261627674102783,0.2524004578590393,0.1735308021306991,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.6137614846229553,0.2364432364702224,0.1720932126045227,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.6009990572929382,0.222462847828865,0.2197113186120987,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.5980322957038879,0.2190948128700256,1.028439998626709,290.61981201171875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5266418457031,290.6220397949219,1.0,0.5809325575828552,1.0,1.0,0.0,1.0,-2.265911340713501,2.265907049179077,4.133712081966223e-06,1.7522960901260376,0.0,0.0,0.0,308.1574401855469,325.0,52.011207580566406,-0.0,1853.575927734375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.6120896339416504,0.2343783527612686,0.2195132970809936,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.6261627674102783,0.2524004578590393,0.1735308021306991,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.6137614846229553,0.2364432364702224,0.1720932126045227,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.6009990572929382,0.222462847828865,0.2197113186120987,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.5980322957038879,0.2190948128700256,1.028439998626709,290.61981201171875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5266418457031,290.6220397949219,1.0,0.5809325575828552,1.0,1.0,0.0,1.0,-2.265911340713501,2.265907049179077,4.133712081966223e-06,1.7522960901260376,0.0,0.0,0.0,308.1574401855469,325.0,52.011207580566406,-0.0,1853.575927734375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.6142244338989258,0.2371148467063903,0.2219707071781158,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.6283979415893555,0.2556687295436859,0.1756886094808578,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.6160220503807068,0.2394035309553146,0.1741578578948974,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.6037778258323669,0.2256332039833068,0.2227041572332382,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.6003327369689941,0.221697986125946,1.0401055812835691,290.6385498046875,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5323791503906,290.6407470703125,1.0,0.5843674540519714,1.0,1.0,0.0,1.0,-2.292653083801269,2.2926487922668457,4.231571438140236e-06,1.7730612754821775,0.0,0.0,0.0,309.4980163574219,325.0,52.001426696777344,-0.0,1896.71630859375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.6163169741630554,0.239877238869667,0.2244504392147064,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.6306437253952026,0.2589738368988037,0.1778700351715088,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.6182448267936707,0.2423966974020004,0.1762446612119674,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.6065354347229004,0.2288398444652557,0.2257302701473236,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.6026306748390198,0.2243347764015197,1.051917314529419,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5380554199219,290.6594543457031,1.0,0.5878409743309021,1.0,1.0,0.0,1.0,-2.3197052478790283,2.3197009563446045,4.331780473876279e-06,1.794057846069336,0.0,0.0,0.0,310.83868408203125,328.0,51.99140548706055,-0.0,1940.99609375,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.6204133033752441,0.2454788237810135,0.2294761538505554,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.6351881623268127,0.2656940817832947,0.1823034435510635,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.6226198673248291,0.2484810054302215,0.1804844290018081,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.6119775176048279,0.2353613376617431,0.2318816930055618,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.6072132587432861,0.229708731174469,1.0759773254394531,290.6947326660156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5492553710937,290.6968688964844,1.0,0.5949047207832336,1.0,1.0,0.0,1.0,-2.374735116958618,2.3747305870056152,4.539385827229125e-06,1.8367432355880733,0.0,0.0,0.0,313.5203857421875,331.0,51.97103118896485,-0.0,2033.0843505859373,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.6204133033752441,0.2454788237810135,0.2294761538505554,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.6351881623268127,0.2656940817832947,0.1823034435510635,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.6226198673248291,0.2484810054302215,0.1804844290018081,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.6119775176048279,0.2353613376617431,0.2318816930055618,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.6072132587432861,0.229708731174469,1.0759773254394531,290.6947326660156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5492553710937,290.6968688964844,1.0,0.5949047207832336,1.0,1.0,0.0,1.0,-2.374735116958618,2.3747305870056152,4.539385827229125e-06,1.8367432355880733,0.0,0.0,0.0,313.5203857421875,331.0,51.97103118896485,-0.0,2033.0843505859373,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.6244445443153381,0.2511812150478363,0.2345886528491974,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.6398286819458008,0.2725598216056824,0.1868300139904022,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.6269596815109253,0.2546949386596679,0.1848115921020507,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.6171839833259583,0.2420259118080139,0.2381640970706939,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.611766517162323,0.2352155894041061,1.1006141901016235,290.7321472167969,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5602722167969,290.7342529296875,1.0,0.6021240949630737,1.0,1.0,0.0,1.0,-2.4309871196746826,2.4309823513031006,4.756787348014768e-06,1.880345106124878,0.0,0.0,0.0,316.2038269042969,334.0,51.95024108886719,-0.0,2130.065673828125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.6244445443153381,0.2511812150478363,0.2345886528491974,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.6398286819458008,0.2725598216056824,0.1868300139904022,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.6269596815109253,0.2546949386596679,0.1848115921020507,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.6171839833259583,0.2420259118080139,0.2381640970706939,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.611766517162323,0.2352155894041061,1.1006141901016235,290.7321472167969,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5602722167969,290.7342529296875,1.0,0.6021240949630737,1.0,1.0,0.0,1.0,-2.4309871196746826,2.4309823513031006,4.756787348014768e-06,1.880345106124878,0.0,0.0,0.0,316.2038269042969,334.0,51.95024108886719,-0.0,2130.065673828125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.6284595727920532,0.2569804191589355,0.2397844195365905,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693176269531,0.6445825695991516,0.2795666456222534,0.191446840763092,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7692565917969,0.6313169002532959,0.2610345482826233,0.1892233937978744,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691955566406,0.6221902966499329,0.2488290816545486,0.2445732504129409,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.6161803603172302,0.240851491689682,1.125810980796814,290.7695617675781,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5711364746094,290.7716064453125,1.0,0.6094938516616821,1.0,1.0,0.0,1.0,-2.488424062728882,2.4884190559387207,4.984147381037474e-06,1.924839973449707,0.0,0.0,0.0,318.8930358886719,337.0,51.92915344238281,-0.0,2232.147216796875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.6284595727920532,0.2569804191589355,0.2397844195365905,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693176269531,0.6445825695991516,0.2795666456222534,0.191446840763092,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7692565917969,0.6313169002532959,0.2610345482826233,0.1892233937978744,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691955566406,0.6221902966499329,0.2488290816545486,0.2445732504129409,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.6161803603172302,0.240851491689682,1.125810980796814,290.7695617675781,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5711364746094,290.7716064453125,1.0,0.6094938516616821,1.0,1.0,0.0,1.0,-2.488424062728882,2.4884190559387207,4.984147381037474e-06,1.924839973449707,0.0,0.0,0.0,318.8930358886719,337.0,51.92915344238281,-0.0,2232.147216796875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.6324993968009949,0.2628751993179321,0.2450621873140335,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.6494625806808472,0.2867142856121063,0.1961535811424255,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.6357343792915344,0.2674995362758636,0.1937194764614105,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.6271162033081055,0.2557705342769623,0.2511086165904999,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065490722656,0.6204642653465271,0.2466163486242294,1.1515660285949707,290.80694580078125,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5818176269531,290.8089599609375,1.0,0.6170139908790588,1.0,1.0,0.0,1.0,-2.5470404624938965,2.547035217285156,5.221741048444528e-06,1.9702296257019043,0.0,0.0,0.0,321.5860595703125,340.0,51.907936096191406,-0.0,2339.5703125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.6324993968009949,0.2628751993179321,0.2450621873140335,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.6494625806808472,0.2867142856121063,0.1961535811424255,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.6357343792915344,0.2674995362758636,0.1937194764614105,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.6271162033081055,0.2557705342769623,0.2511086165904999,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065490722656,0.6204642653465271,0.2466163486242294,1.1515660285949707,290.80694580078125,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5818176269531,290.8089599609375,1.0,0.6170139908790588,1.0,1.0,0.0,1.0,-2.5470404624938965,2.547035217285156,5.221741048444528e-06,1.9702296257019043,0.0,0.0,0.0,321.5860595703125,340.0,51.907936096191406,-0.0,2339.5703125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8253173828125,0.6345381140708923,0.2658573985099792,0.2477308362722396,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254089355469,0.6519510746002197,0.290339857339859,0.1985399425029754,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8253173828125,0.6379750967025757,0.2707781493663788,0.1959984451532364,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252868652344,0.629576563835144,0.2592920660972595,0.2544225454330444,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252258300781,0.6225811243057251,0.2495462447404861,1.1646486520767212,290.8256225585937,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.58709716796875,290.82763671875,1.0,0.6208298802375793,1.0,1.0,0.0,1.0,-2.5767815113067627,2.5767762660980225,5.344427790987538e-06,1.993254780769348,0.0,0.0,0.0,322.9330139160156,340.0,51.89736175537109,-0.0,2395.34814453125,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.6365931630134583,0.2688623964786529,0.250418871641159,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8440856933594,0.654471755027771,0.2939996421337127,0.200948029756546,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8440246582031,0.6402406692504883,0.2740872502326965,0.1982977986335754,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8439636230469,0.6320464611053467,0.2628471851348877,0.257766991853714,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84393310546875,0.6246919631958008,0.2525075376033783,1.1778664588928225,290.84429931640625,289.0089416503906,290.8766784667969,289.1826171875,290.8758850097656,297.5923156738281,290.8462829589844,1.0,0.6246830224990845,1.0,1.0,0.0,1.0,-2.606807947158813,2.606802463531494,5.4697411542292684e-06,2.0164990425109863,0.0,0.0,0.0,324.2799987792969,343.0,51.886749267578125,-0.0,2452.54150390625,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.6397866010665894,0.2735210657119751,0.2545845508575439,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8727722167969,0.6584048271179199,0.2996869087219238,0.2046887427568435,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8727111816406,0.6437736749649048,0.2792287170886993,0.2018688470125198,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726501464844,0.6358733177185059,0.2683724761009216,0.2629627883434295,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87261962890625,0.6279379725456238,0.2571167051792145,1.1984302997589111,290.8729858398437,288.9740295410156,290.9048156738281,289.1951904296875,290.904052734375,297.60028076171875,290.8749389648437,1.0,0.6306738257408142,1.0,1.0,0.0,1.0,-2.653477907180786,2.653472185134888,5.6673952713026665e-06,2.0526251792907715,0.9630777835845948,0.9630777835845948,0.0,326.3485412597656,343.0,51.87052917480469,-0.0,2543.21435546875,1.0,283.1596069335937,287.8759765625,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,9.904826252391176e-21,4.952413126195589e-21,4.9524127222988045e-21,0.0,0.0,-0.0,3.306742291897535e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387480,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.6407502293586731,0.2747051417827606,0.2558437585830688,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4414978027344,0.6595980525016785,0.3012504577636719,0.2058247327804565,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.6448450088500977,0.2806104719638824,0.2029522657394409,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4582824707031,0.6370315551757812,0.269903689622879,0.2645412385463714,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4649353027344,0.6289142370223999,0.2583758533000946,1.2046810388565063,290.4053039550781,288.9634704589844,290.913330078125,289.1988525390625,290.9125671386719,297.6015319824219,290.0275573730469,1.0,0.6324988603591919,1.0,1.0,0.0,1.0,-2.667652368545532,2.667646646499634,5.728152700612554e-06,2.063612461090088,0.9626308679580688,0.9626308679580688,0.0,326.98394775390625,346.0,5859.9248046875,-0.0,2571.243408203125,1.0,283.1989440917969,290.6035461425781,290.4840087890625,291.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,1774.9161376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7520127296447754,0.7520275712013245,1.2979523944522953e-07,4.041173934936523,4.041162490844727,1.1244571396673564e-05,0.0,0.0,-0.0,4269.21533203125,0.0,16.47188377380371,1824.14208984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387540,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.6335541009902954,0.2647574841976166,0.2516855895519256,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52508544921875,0.6547037363052368,0.2961828410625458,0.2052687108516693,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.52703857421875,0.6393910050392151,0.2740776240825653,0.2015097290277481,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.6329399943351746,0.2656304836273193,0.2642199099063873,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5292663574219,0.624239981174469,0.2532296478748321,1.199163794517517,287.5195007324219,288.9236755371094,290.9454040527344,289.2120666503906,290.94464111328125,297.4972229003906,287.4774169921875,1.0,0.6361907124519348,1.0,1.0,0.0,1.0,-2.653076410293579,2.6530706882476807,5.6688654694880825e-06,2.0538549423217773,0.9182882905006408,0.9182882905006408,0.0,337.4990539550781,346.0,15117.9638671875,-0.0,2592.817138671875,1.0,283.1741638183594,286.82391357421875,292.2981262207031,292.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,2919.620361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0370303466916084,1.0,0.0,0.0,1.0662274360656738,1.0662294626235962,7.612074881535592e-08,4.265625953674316,4.265615940093994,9.788475836103316e-06,0.0,0.0,-0.0,4457.4638671875,0.0,37.90997695922852,1895.396484375,0.0,0.0,0.2715551853179931,1.0,0.0,3.0,1.0,0.0
12387600,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4207458496094,0.6316428780555725,0.2631121575832367,0.2502578496932983,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.6532191634178162,0.2951897084712982,0.2046927362680435,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4200134277344,0.6378257870674133,0.2728926837444305,0.2007546722888946,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4207763671875,0.6316267251968384,0.2647483646869659,0.2635120749473572,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219055175781,0.6228121519088745,0.2521896362304687,1.1951903104782104,287.41363525390625,288.85400390625,290.95001220703125,289.2138671875,290.9492492675781,297.4808959960937,287.3773498535156,1.0,0.6362471580505371,1.0,1.0,0.0,1.0,-2.6438417434692383,2.64383602142334,5.62953846383607e-06,2.046738624572754,0.9153773188591005,0.9153773188591005,0.0,339.4740295410156,349.0,15696.2109375,-0.0,2585.262939453125,1.0,283.1710510253906,286.7046203613281,292.5195617675781,293.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,3280.461669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0638998225331306,1.0,0.0,0.0,1.1255313158035278,1.1255335807800293,8.465175937999447e-08,4.265800476074219,4.2657904624938965,9.78698517428711e-06,0.0,0.0,-0.0,4526.8984375,0.0,44.63381576538086,1895.4202880859373,0.0,0.0,0.2890889048576355,1.0,0.0,3.0,1.0,0.0
12387660,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.6230704188346863,0.255943089723587,0.2435966730117797,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.6465669274330139,0.2906080782413482,0.2017945647239685,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.6307967901229858,0.2675139009952545,0.1970616281032562,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.6256091594696045,0.260606050491333,0.2598558664321899,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917297363281,0.6159278154373169,0.2471180260181427,1.174083232879639,286.9858703613281,288.8254699707031,290.973388671875,289.2228698730469,290.9725952148437,297.40478515625,286.9594421386719,1.0,0.6356558799743652,1.0,1.0,0.0,1.0,-2.596664428710937,2.596658945083618,5.4302922762872186e-06,2.010152578353882,0.896111011505127,0.896111011505127,0.0,347.7195129394531,349.0,18084.919921875,-0.0,2538.75927734375,1.0,283.1593322753906,286.29595947265625,293.6572570800781,294.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,5489.64697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286784678697586,1.0,0.0,0.0,1.4261350631713867,1.4261387586593628,1.357129661982981e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,4893.25244140625,0.0,91.43326568603516,1895.4368896484373,0.0,56.95218276977539,0.3604625761508941,1.0,0.0,3.0,1.0,0.0
12387720,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060913085937,0.6190517544746399,0.2526344656944275,0.240415409207344,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.804443359375,0.6434878706932068,0.2883329093456268,0.2002829015254974,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.6275070905685425,0.2648857235908508,0.1951824277639389,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.6227204203605652,0.2585082054138183,0.2578976452350616,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.6123306751251221,0.2444126009941101,1.1622153520584106,286.8017578125,288.8719482421875,290.98712158203125,289.2280578613281,290.986328125,297.3666381835937,286.7801208496094,1.0,0.6348830461502075,1.0,1.0,0.0,1.0,-2.5713698863983154,2.571364641189575,5.324850917531876e-06,1.990489482879639,0.8836027383804321,0.8836027383804321,0.0,351.1957702636719,352.0,19020.357421875,-0.0,2509.9658203125,1.0,283.1553955078125,286.1251525878906,293.7515563964844,294.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,6853.63916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052943885326385,1.0,0.0,0.0,1.571048617362976,1.5710530281066897,1.6469221009174364e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4953.9541015625,0.0,122.85094451904295,1895.4371337890625,0.0,285.07720947265625,0.393193781375885,1.0,0.0,3.0,1.0,0.0
12387780,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.6109989285469055,0.2462108284235,0.2341258823871612,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.6376041769981384,0.283713549375534,0.1970700472593307,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.6210435628890991,0.2595775127410888,0.1912441998720169,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896240234375,0.6169114112854004,0.2541719079017639,0.2536375522613525,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.6043457388877869,0.238329529762268,1.134313464164734,286.4875183105469,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2882080078125,286.47613525390625,1.0,0.6322464346885681,1.0,1.0,0.0,1.0,-2.514904260635376,2.514899253845215,5.093096206110204e-06,1.9465255737304688,0.8504508137702942,0.8504508137702942,0.0,357.0307922363281,355.0,20411.703125,-0.0,2438.39990234375,1.0,283.1509704589844,285.83740234375,293.2605285644531,294.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,10299.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220284700393677,1.0,0.0,0.0,1.8380122184753416,1.838018536567688,2.254188302686089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.68994140625,0.0,200.18380737304688,1895.4371337890625,0.0,1058.21240234375,0.4623784124851227,1.0,0.0,3.0,1.0,0.0
12387840,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.6109989285469055,0.2462108284235,0.2341258823871612,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.6376041769981384,0.283713549375534,0.1970700472593307,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.6210435628890991,0.2595775127410888,0.1912441998720169,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896240234375,0.6169114112854004,0.2541719079017639,0.2536375522613525,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.6043457388877869,0.238329529762268,1.134313464164734,286.4875183105469,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2882080078125,286.47613525390625,1.0,0.6322464346885681,1.0,1.0,0.0,1.0,-2.514904260635376,2.514899253845215,5.093096206110204e-06,1.9465255737304688,0.8504508137702942,0.8504508137702942,0.0,357.0307922363281,355.0,20411.703125,-0.0,2438.39990234375,1.0,283.1509704589844,285.83740234375,293.2605285644531,294.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,10299.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220284700393677,1.0,0.0,0.0,1.8380122184753416,1.838018536567688,2.254188302686089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.68994140625,0.0,200.18380737304688,1895.4371337890625,0.0,1058.21240234375,0.4623784124851227,1.0,0.0,3.0,1.0,0.0
12387900,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.6082337498664856,0.2440530806779861,0.231996089220047,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902282714844,0.6357284188270569,0.2821741998195648,0.1959569007158279,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3906555175781,0.6188886761665344,0.2577824890613556,0.1898742765188217,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907470703125,0.6149502396583557,0.2527035772800445,0.2521318197250366,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.6013745665550232,0.2359892129898071,1.1232441663742063,286.3892517089844,288.8006896972656,291.04461669921875,289.2486877441406,291.0437316894531,297.2608337402344,286.3810729980469,1.0,0.6309757232666016,1.0,1.0,0.0,1.0,-2.493672132492065,2.4936671257019043,5.007269464840647e-06,1.929975509643555,0.8336139917373657,0.8336139917373657,0.0,358.6165771484375,355.0,20813.404296875,-0.0,2409.333740234375,1.0,283.150390625,285.7476806640625,292.9028015136719,294.5241394042969,293.1499938964844,293.1499938964844,283.1499938964844,11985.2509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688497066497803,1.0,0.0,0.0,1.9313024282455444,1.931309461593628,2.488822588020412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.1572265625,0.0,234.66915893554688,1895.4371337890625,0.0,1374.130859375,0.4862364828586578,1.0,0.0,3.0,1.0,0.0
12387960,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.6061103940010071,0.2423950433731079,0.2303507477045059,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.6343535780906677,0.2810549437999725,0.1951259076595306,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32196044921875,0.6172518134117126,0.2564353048801422,0.1888288706541061,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.322021484375,0.6134700775146484,0.2516278326511383,0.2509975433349609,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.322265625,0.5989527106285095,0.2340610772371292,1.1140007972717283,286.3210144042969,288.7763366699219,291.0642395019531,289.25543212890625,291.0633850097656,297.2396545410156,286.31549072265625,1.0,0.6298697590827942,1.0,1.0,0.0,1.0,-2.476537704467773,2.4765326976776123,4.938534402754158e-06,1.9166110754013064,0.8167919516563416,0.8167919516563416,0.0,359.7083740234375,358.0,21068.33984375,-0.0,2385.283935546875,1.0,283.150146484375,285.685546875,292.6146240234375,294.2142639160156,293.1499938964844,293.1499938964844,283.1499938964844,13563.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893261671066284,1.0,0.0,0.0,1.9969311952590945,1.996938943862915,2.660845268565027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.9775390625,0.0,262.4826354980469,1895.4371337890625,0.0,1527.5565185546875,0.5035839676856995,1.0,0.0,3.0,1.0,0.0
12388020,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.6032301187515259,0.2401984632015228,0.2281450033187866,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6326770186424255,0.2798344790935516,0.1941644102334976,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.6151144504547119,0.2547905445098877,0.1875124424695968,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.6116130948066711,0.2504437565803528,0.2496718913316726,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.5953958034515381,0.2312455773353576,1.1002968549728394,286.2542419433594,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.211669921875,286.2527770996094,1.0,0.6283115148544312,1.0,1.0,0.0,1.0,-2.452587604522705,2.452582836151123,4.84323209093418e-06,1.897908091545105,0.7836193442344666,0.7836193442344666,0.0,361.1422424316406,361.0,21261.037109375,-0.0,2351.5966796875,1.0,283.1500244140625,285.6255187988281,292.2922668457031,293.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,16282.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888546347618103,1.0,0.0,0.0,2.0554428100585938,2.0554513931274414,2.8190595457999734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.8779296875,0.0,294.3002624511719,1895.4371337890625,0.0,1523.9302978515625,0.5212280750274658,1.0,0.0,3.0,1.0,0.0
12388080,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.6032301187515259,0.2401984632015228,0.2281450033187866,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6326770186424255,0.2798344790935516,0.1941644102334976,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.6151144504547119,0.2547905445098877,0.1875124424695968,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.6116130948066711,0.2504437565803528,0.2496718913316726,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.5953958034515381,0.2312455773353576,1.1002968549728394,286.2542419433594,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.211669921875,286.2527770996094,1.0,0.6283115148544312,1.0,1.0,0.0,1.0,-2.452587604522705,2.452582836151123,4.84323209093418e-06,1.897908091545105,0.7836193442344666,0.7836193442344666,0.0,361.1422424316406,361.0,21261.037109375,-0.0,2351.5966796875,1.0,283.1500244140625,285.6255187988281,292.2922668457031,293.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,16282.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888546347618103,1.0,0.0,0.0,2.0554428100585938,2.0554513931274414,2.8190595457999734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.8779296875,0.0,294.3002624511719,1895.4371337890625,0.0,1523.9302978515625,0.5212280750274658,1.0,0.0,3.0,1.0,0.0
12388140,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.6015517711639404,0.2390737533569336,0.2269790917634964,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.6319467425346375,0.279647022485733,0.1939274817705154,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.6140034198760986,0.2541789710521698,0.1869684010744094,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.6107966899871826,0.250253826379776,0.2493384331464767,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.5930753946304321,0.2295178323984146,1.0917309522628784,286.2564392089844,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.1973876953125,286.2579345703125,1.0,0.6276807188987732,1.0,1.0,0.0,1.0,-2.43942666053772,2.4394218921661377,4.79120990348747e-06,1.8875994682312007,0.7516503930091858,0.7516503930091858,0.0,362.2928161621094,364.0,21157.724609375,-0.0,2334.75146484375,1.0,283.1499938964844,285.62896728515625,292.20343017578125,293.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18332.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705545783042908,1.0,0.0,0.0,2.0367159843444824,2.036724805831909,2.767925195712451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.42822265625,0.0,296.1175842285156,1895.4371337890625,0.0,1386.5784912109375,0.5208303928375244,1.0,0.0,3.0,1.0,0.0
12388200,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.6015517711639404,0.2390737533569336,0.2269790917634964,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.6319467425346375,0.279647022485733,0.1939274817705154,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.6140034198760986,0.2541789710521698,0.1869684010744094,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.6107966899871826,0.250253826379776,0.2493384331464767,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.5930753946304321,0.2295178323984146,1.0917309522628784,286.2564392089844,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.1973876953125,286.2579345703125,1.0,0.6276807188987732,1.0,1.0,0.0,1.0,-2.43942666053772,2.4394218921661377,4.79120990348747e-06,1.8875994682312007,0.7516503930091858,0.7516503930091858,0.0,362.2928161621094,364.0,21157.724609375,-0.0,2334.75146484375,1.0,283.1499938964844,285.62896728515625,292.20343017578125,293.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18332.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705545783042908,1.0,0.0,0.0,2.0367159843444824,2.036724805831909,2.767925195712451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.42822265625,0.0,296.1175842285156,1895.4371337890625,0.0,1386.5784912109375,0.5208303928375244,1.0,0.0,3.0,1.0,0.0
12388260,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.6006306409835815,0.2387038320302963,0.2265453934669494,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.6318070292472839,0.2802116572856903,0.1942243576049804,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30718994140625,0.6135483980178833,0.2543039321899414,0.186978593468666,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3071594238281,0.6106648445129395,0.2507930696010589,0.2497436851263046,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.5915899872779846,0.2285937368869781,1.0870280265808103,286.3077697753906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.192138671875,286.31134033203125,1.0,0.6279010772705078,1.0,1.0,0.0,1.0,-2.434258222579956,2.434253454208374,4.770779924001545e-06,1.883508920669556,0.7214154601097107,0.7214154601097107,0.0,363.5672607421875,367.0,20852.984375,-0.0,2331.57666015625,1.0,283.1499938964844,285.6771545410156,292.2143859863281,293.63848876953125,293.1499938964844,293.1499938964844,283.1499938964844,19705.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653593897819519,1.0,0.0,0.0,1.964971661567688,1.9649803638458248,2.576356621375453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.06884765625,0.0,276.5570678710937,1895.4371337890625,0.0,1265.55322265625,0.508080780506134,1.0,0.0,3.0,1.0,0.0
12388320,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070373535156,0.6006306409835815,0.2387038320302963,0.2265453934669494,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.6318070292472839,0.2802116572856903,0.1942243576049804,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30718994140625,0.6135483980178833,0.2543039321899414,0.186978593468666,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3071594238281,0.6106648445129395,0.2507930696010589,0.2497436851263046,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.5915899872779846,0.2285937368869781,1.0870280265808103,286.3077697753906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.192138671875,286.31134033203125,1.0,0.6279010772705078,1.0,1.0,0.0,1.0,-2.434258222579956,2.434253454208374,4.770779924001545e-06,1.883508920669556,0.7214154601097107,0.7214154601097107,0.0,363.5672607421875,367.0,20852.984375,-0.0,2331.57666015625,1.0,283.1499938964844,285.6771545410156,292.2143859863281,293.63848876953125,293.1499938964844,293.1499938964844,283.1499938964844,19705.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653593897819519,1.0,0.0,0.0,1.964971661567688,1.9649803638458248,2.576356621375453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.06884765625,0.0,276.5570678710937,1895.4371337890625,0.0,1265.55322265625,0.508080780506134,1.0,0.0,3.0,1.0,0.0
12388380,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.6002213954925537,0.2388951778411865,0.2266540378332138,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.6320571899414062,0.2813378870487213,0.1949214488267898,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.392822265625,0.6135347485542297,0.2549755573272705,0.1874004900455474,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927917480469,0.6109927296638489,0.2518777549266815,0.2507046461105346,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.5906864404678345,0.2282694429159164,1.0852279663085938,286.3936462402344,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.1927795410156,286.398681640625,1.0,0.6288399696350098,1.0,1.0,0.0,1.0,-2.435079336166382,2.4350745677948,4.773867203766713e-06,1.884076714515686,0.6932927966117859,0.6932927966117859,0.0,365.0982971191406,370.0,20411.333984375,-0.0,2339.279052734375,1.0,283.1499938964844,285.7560119628906,292.24737548828125,293.6430053710937,293.1499938964844,293.1499938964844,283.1499938964844,20484.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414148807525635,1.0,0.0,0.0,1.86231017112732,1.8623183965682983,2.314181699603069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.38330078125,0.0,246.0645904541016,1895.4371337890625,0.0,1182.6722412109375,0.4881023168563843,1.0,0.0,3.0,1.0,0.0
12388440,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.6002213954925537,0.2388951778411865,0.2266540378332138,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.6320571899414062,0.2813378870487213,0.1949214488267898,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.392822265625,0.6135347485542297,0.2549755573272705,0.1874004900455474,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927917480469,0.6109927296638489,0.2518777549266815,0.2507046461105346,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.5906864404678345,0.2282694429159164,1.0852279663085938,286.3936462402344,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.1927795410156,286.398681640625,1.0,0.6288399696350098,1.0,1.0,0.0,1.0,-2.435079336166382,2.4350745677948,4.773867203766713e-06,1.884076714515686,0.6932927966117859,0.6932927966117859,0.0,365.0982971191406,370.0,20411.333984375,-0.0,2339.279052734375,1.0,283.1499938964844,285.7560119628906,292.24737548828125,293.6430053710937,293.1499938964844,293.1499938964844,283.1499938964844,20484.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414148807525635,1.0,0.0,0.0,1.86231017112732,1.8623183965682983,2.314181699603069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.38330078125,0.0,246.0645904541016,1895.4371337890625,0.0,1182.6722412109375,0.4881023168563843,1.0,0.0,3.0,1.0,0.0
