time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388500,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.6001660227775574,0.2391648292541504,0.2268748581409454,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452514648437,0.6322913765907288,0.2820706665515899,0.1953906565904617,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.6136521100997925,0.2554756700992584,0.1877351850271225,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449157714844,0.6112846732139587,0.252583771944046,0.2513521611690521,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.444580078125,0.5904015898704529,0.2282862663269043,1.0851958990097046,286.4458312988281,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.1945495605469,286.4513854980469,1.0,0.6295376420021057,1.0,1.0,0.0,1.0,-2.4372894763946533,2.437284708023072,4.782475571118994e-06,1.8857594728469849,0.6801078915596008,0.6801078915596008,0.0,365.9663391113281,370.0,20155.4609375,-0.0,2346.515869140625,1.0,283.1499938964844,285.8033447265625,292.26171875,293.6435546875,293.1499938964844,293.1499938964844,283.1499938964844,20689.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365149617195129,1.0,0.0,0.0,1.8051114082336424,1.8051193952560425,2.174209612348932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.103515625,0.0,229.4232635498047,1895.4371337890625,0.0,1150.326904296875,0.476715087890625,1.0,0.0,3.0,1.0,0.0
12388560,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.6001928448677063,0.2395312339067459,0.2271901220083236,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5018310546875,0.6325842142105103,0.2828985452651977,0.1959276646375656,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014953613281,0.613835871219635,0.2560674846172333,0.1881389617919922,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.611643373966217,0.2533807456493377,0.2520926892757416,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.5902070999145508,0.2284020632505417,1.0856444835662842,286.50244140625,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.1971740722656,286.50836181640625,1.0,0.6303659677505493,1.0,1.0,0.0,1.0,-2.440501928329468,2.4404971599578857,4.795032054971671e-06,1.888221383094788,0.6675329208374023,0.6675329208374023,0.0,366.89892578125,373.0,19884.13671875,-0.0,2355.684326171875,1.0,283.1499938964844,285.854248046875,292.2731018066406,293.640625,293.1499938964844,293.1499938964844,283.1499938964844,20795.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319399476051331,1.0,0.0,0.0,1.746474266052246,1.746482014656067,2.035250190601801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.53564453125,0.0,212.8983154296875,1895.4371337890625,0.0,1120.6611328125,0.4649601876735687,1.0,0.0,3.0,1.0,0.0
12388620,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228942871094,0.6004444360733032,0.240503504872322,0.2280550301074981,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6235046386719,0.6333128213882446,0.2847937047481537,0.197173073887825,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.614363431930542,0.257481575012207,0.1891209632158279,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.612517774105072,0.2552027702331543,0.2538076937198639,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227111816406,0.5900396108627319,0.2288805693387985,1.0877453088760376,286.6241455078125,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2042541503906,286.6304931640625,1.0,0.6323568820953369,1.0,1.0,0.0,1.0,-2.4494400024414062,2.449435234069824,4.830108082387596e-06,1.895098090171814,0.6442459225654602,0.6442459225654602,0.0,368.9406433105469,376.0,19315.84375,-0.0,2378.982421875,1.0,283.1499938964844,285.96240234375,292.2884216308594,293.6251220703125,293.1499938964844,293.1499938964844,283.1499938964844,20784.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227825880050659,1.0,0.0,0.0,1.6302869319915771,1.6302940845489502,1.773460382992198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.88671875,0.0,182.07276916503903,1895.4371337890625,0.0,1062.8743896484375,0.4415721297264099,1.0,0.0,3.0,1.0,0.0
12388680,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228942871094,0.6004444360733032,0.240503504872322,0.2280550301074981,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6235046386719,0.6333128213882446,0.2847937047481537,0.197173073887825,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.614363431930542,0.257481575012207,0.1891209632158279,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.612517774105072,0.2552027702331543,0.2538076937198639,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227111816406,0.5900396108627319,0.2288805693387985,1.0877453088760376,286.6241455078125,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2042541503906,286.6304931640625,1.0,0.6323568820953369,1.0,1.0,0.0,1.0,-2.4494400024414062,2.449435234069824,4.830108082387596e-06,1.895098090171814,0.6442459225654602,0.6442459225654602,0.0,368.9406433105469,376.0,19315.84375,-0.0,2378.982421875,1.0,283.1499938964844,285.96240234375,292.2884216308594,293.6251220703125,293.1499938964844,293.1499938964844,283.1499938964844,20784.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227825880050659,1.0,0.0,0.0,1.6302869319915771,1.6302940845489502,1.773460382992198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.88671875,0.0,182.07276916503903,1895.4371337890625,0.0,1062.8743896484375,0.4415721297264099,1.0,0.0,3.0,1.0,0.0
12388740,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493896484375,0.6008968949317932,0.2417273968458175,0.2291677743196487,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.6341878771781921,0.2869440615177154,0.1986026316881179,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.6150519847869873,0.2591411769390106,0.1902902275323867,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496337890625,0.6135447025299072,0.2572670876979828,0.25577312707901,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74920654296875,0.5901017785072327,0.2296203225851059,1.09112811088562,286.75067138671875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.21295166015625,286.7570495605469,1.0,0.6347125768661499,1.0,1.0,0.0,1.0,-2.461058616638184,2.4610538482666016,4.87594024889404e-06,1.904057502746582,0.6234601140022278,0.6234601140022278,0.0,371.189208984375,379.0,18743.337890625,-0.0,2407.760498046875,1.0,283.1499938964844,286.0731201171875,292.2989501953125,293.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,20577.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129039525985718,1.0,0.0,0.0,1.5216714143753052,1.52167809009552,1.5450237356162688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.52587890625,0.0,155.75758361816406,1895.4371337890625,0.0,1002.998046875,0.4197203516960144,1.0,0.0,3.0,1.0,0.0
12388800,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493896484375,0.6008968949317932,0.2417273968458175,0.2291677743196487,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500305175781,0.6341878771781921,0.2869440615177154,0.1986026316881179,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.6150519847869873,0.2591411769390106,0.1902902275323867,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496337890625,0.6135447025299072,0.2572670876979828,0.25577312707901,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74920654296875,0.5901017785072327,0.2296203225851059,1.09112811088562,286.75067138671875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.21295166015625,286.7570495605469,1.0,0.6347125768661499,1.0,1.0,0.0,1.0,-2.461058616638184,2.4610538482666016,4.87594024889404e-06,1.904057502746582,0.6234601140022278,0.6234601140022278,0.0,371.189208984375,379.0,18743.337890625,-0.0,2407.760498046875,1.0,283.1499938964844,286.0731201171875,292.2989501953125,293.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,20577.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129039525985718,1.0,0.0,0.0,1.5216714143753052,1.52167809009552,1.5450237356162688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.52587890625,0.0,155.75758361816406,1895.4371337890625,0.0,1002.998046875,0.4197203516960144,1.0,0.0,3.0,1.0,0.0
12388860,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.6014863848686218,0.2431328296661377,0.2304619997739792,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.6351637244224548,0.2892815768718719,0.2001692205667495,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.6158474683761597,0.2609803080558777,0.1915985643863678,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.6146673560142517,0.2595085501670837,0.2579243779182434,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87420654296875,0.5903258919715881,0.2305505722761154,1.095458745956421,286.8756408691406,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2223815917969,286.8817749023437,1.0,0.6373475790023804,1.0,1.0,0.0,1.0,-2.474660396575928,2.4746553897857666,4.929899205308175e-06,1.9145575761795044,0.6051250100135803,0.6051250100135803,0.0,373.612060546875,382.0,18195.373046875,-0.0,2440.825927734375,1.0,283.1499938964844,286.18084716796875,292.3099975585937,293.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,20273.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023927927017212,1.0,0.0,0.0,1.424746036529541,1.4247522354125977,1.354466547809352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.99853515625,0.0,134.37554931640625,1895.4371337890625,0.0,942.205810546875,0.4003195464611053,1.0,0.0,3.0,1.0,0.0
12388920,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.6014863848686218,0.2431328296661377,0.2304619997739792,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.6351637244224548,0.2892815768718719,0.2001692205667495,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.6158474683761597,0.2609803080558777,0.1915985643863678,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.6146673560142517,0.2595085501670837,0.2579243779182434,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87420654296875,0.5903258919715881,0.2305505722761154,1.095458745956421,286.8756408691406,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2223815917969,286.8817749023437,1.0,0.6373475790023804,1.0,1.0,0.0,1.0,-2.474660396575928,2.4746553897857666,4.929899205308175e-06,1.9145575761795044,0.6051250100135803,0.6051250100135803,0.0,373.612060546875,382.0,18195.373046875,-0.0,2440.825927734375,1.0,283.1499938964844,286.18084716796875,292.3099975585937,293.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,20273.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023927927017212,1.0,0.0,0.0,1.424746036529541,1.4247522354125977,1.354466547809352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.99853515625,0.0,134.37554931640625,1895.4371337890625,0.0,942.205810546875,0.4003195464611053,1.0,0.0,3.0,1.0,0.0
12388980,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.6021612286567688,0.2446624338626861,0.2318834960460662,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.6362029314041138,0.2917498648166656,0.2018336802721023,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.6167061924934387,0.2629440724849701,0.1930057555437088,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.6158415079116821,0.261873185634613,0.2602078020572662,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.5906568765640259,0.2316135317087173,1.100464105606079,286.99462890625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2319030761719,287.0003662109375,1.0,0.6401910781860352,1.0,1.0,0.0,1.0,-2.4896717071533203,2.489666700363159,4.989816716260975e-06,1.926152586936951,0.5891512036323547,0.5891512036323547,0.0,376.1819152832031,385.0,17692.40625,-0.0,2477.190185546875,1.0,283.1499938964844,286.2820129394531,292.3240966796875,293.56494140625,293.1499938964844,293.1499938964844,283.1499938964844,19940.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918312072753906,1.0,0.0,0.0,1.341009497642517,1.3410154581069946,1.199933450379831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.732421875,0.0,117.49038696289062,1895.4371337890625,0.0,884.334228515625,0.383686900138855,1.0,0.0,3.0,1.0,0.0
12389040,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.6021612286567688,0.2446624338626861,0.2318834960460662,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.6362029314041138,0.2917498648166656,0.2018336802721023,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.6167061924934387,0.2629440724849701,0.1930057555437088,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.6158415079116821,0.261873185634613,0.2602078020572662,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.5906568765640259,0.2316135317087173,1.100464105606079,286.99462890625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2319030761719,287.0003662109375,1.0,0.6401910781860352,1.0,1.0,0.0,1.0,-2.4896717071533203,2.489666700363159,4.989816716260975e-06,1.926152586936951,0.5891512036323547,0.5891512036323547,0.0,376.1819152832031,385.0,17692.40625,-0.0,2477.190185546875,1.0,283.1499938964844,286.2820129394531,292.3240966796875,293.56494140625,293.1499938964844,293.1499938964844,283.1499938964844,19940.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918312072753906,1.0,0.0,0.0,1.341009497642517,1.3410154581069946,1.199933450379831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.732421875,0.0,117.49038696289062,1895.4371337890625,0.0,884.334228515625,0.383686900138855,1.0,0.0,3.0,1.0,0.0
12389100,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498352050781,0.6025173664093018,0.2454589158296585,0.2326277941465377,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503845214844,0.6367366909980774,0.2930182516574859,0.2026922851800918,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.617148220539093,0.2639582753181457,0.1937357932329177,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.6164369583129883,0.2630875408649444,0.2613849341869354,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.5908481478691101,0.2321797013282776,1.1031482219696045,287.0509338378906,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.236572265625,287.0564270019531,1.0,0.6416724324226379,1.0,1.0,0.0,1.0,-2.497555494308472,2.4975504875183105,5.021437118557515e-06,1.932243824005127,0.5820189714431763,0.5820189714431763,0.0,377.51458740234375,385.0,17462.2734375,-0.0,2496.346435546875,1.0,283.1499938964844,286.3293762207031,292.3324890136719,293.559326171875,293.1499938964844,293.1499938964844,283.1499938964844,19776.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867319107055664,1.0,0.0,0.0,1.3041266202926636,1.304132342338562,1.1348355855034245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.52392578125,0.0,110.5129623413086,1895.4371337890625,0.0,857.5955200195312,0.3764102160930633,1.0,0.0,3.0,1.0,0.0
12389160,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.6028799414634705,0.2462694495916366,0.233387604355812,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.6372752785682678,0.294302374124527,0.2035634070634842,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.6175936460494995,0.2649871408939361,0.19447822868824,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10400390625,0.6170331239700317,0.2643163800239563,0.2625787556171417,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.5910497903823853,0.2327617555856704,1.1059184074401855,287.1048278808594,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.2410888671875,287.11004638671875,1.0,0.6431840062141418,1.0,1.0,0.0,1.0,-2.505618095397949,2.505612850189209,5.053880158811808e-06,1.9384738206863403,0.5754278898239136,0.5754278898239136,0.0,378.8748474121094,388.0,17247.466796875,-0.0,2516.01806640625,1.0,283.1499938964844,286.3743896484375,292.3416442871094,293.55548095703125,293.1499938964844,293.1499938964844,283.1499938964844,19617.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818405151367188,1.0,0.0,0.0,1.270402431488037,1.270408034324646,1.0769016967060453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.26220703125,0.0,104.3747787475586,1895.4371337890625,0.0,832.6649169921875,0.3697869777679443,1.0,0.0,3.0,1.0,0.0
12389220,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.6036108732223511,0.2479167729616165,0.2349382787942886,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.6383569240570068,0.2969015538692474,0.2053316682577133,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.6184837818145752,0.2670729160308838,0.1959885358810424,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.6182171702384949,0.2668019831180572,0.2650004923343658,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.5914692878723145,0.2339568734169006,1.1116368770599363,287.20489501953125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.24957275390625,287.2095947265625,1.0,0.6462763547897339,1.0,1.0,0.0,1.0,-2.5221107006073,2.52210545539856,5.1205811359977815e-06,1.9512193202972408,0.5638185739517212,0.5638185739517212,0.0,381.6683044433594,391.0,16866.716796875,-0.0,2556.59765625,1.0,283.1499938964844,286.4571533203125,292.36187744140625,293.5527038574219,293.1499938964844,293.1499938964844,283.1499938964844,19323.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728644132614136,1.0,0.0,0.0,1.2119488716125488,1.2119542360305786,9.80081154011714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.5458984375,0.0,94.27123260498048,1895.4371337890625,0.0,788.6979370117188,0.3583803176879883,1.0,0.0,3.0,1.0,0.0
12389280,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.6036108732223511,0.2479167729616165,0.2349382787942886,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.6383569240570068,0.2969015538692474,0.2053316682577133,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041931152344,0.6184837818145752,0.2670729160308838,0.1959885358810424,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.6182171702384949,0.2668019831180572,0.2650004923343658,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.5914692878723145,0.2339568734169006,1.1116368770599363,287.20489501953125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.24957275390625,287.2095947265625,1.0,0.6462763547897339,1.0,1.0,0.0,1.0,-2.5221107006073,2.52210545539856,5.1205811359977815e-06,1.9512193202972408,0.5638185739517212,0.5638185739517212,0.0,381.6683044433594,391.0,16866.716796875,-0.0,2556.59765625,1.0,283.1499938964844,286.4571533203125,292.36187744140625,293.5527038574219,293.1499938964844,293.1499938964844,283.1499938964844,19323.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728644132614136,1.0,0.0,0.0,1.2119488716125488,1.2119542360305786,9.80081154011714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.5458984375,0.0,94.27123260498048,1895.4371337890625,0.0,788.6979370117188,0.3583803176879883,1.0,0.0,3.0,1.0,0.0
12389340,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29351806640625,0.6043320298194885,0.2495772838592529,0.2365089803934097,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939453125,0.6394312381744385,0.2995195090770721,0.2071184366941452,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2937316894531,0.6193589568138123,0.2691743671894073,0.1975160986185073,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2937316894531,0.6193772554397583,0.2693029940128326,0.267445296049118,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933654785156,0.5918899774551392,0.2351702749729156,1.117479920387268,287.2943420410156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2571716308594,287.2984924316406,1.0,0.6494291424751282,1.0,1.0,0.0,1.0,-2.538857936859131,2.53885269165039,5.188768227526452e-06,1.9641624689102173,0.5542015433311462,0.5542015433311462,0.0,384.5426940917969,394.0,16552.62109375,-0.0,2598.37109375,1.0,283.1499938964844,286.5300598144531,292.3838806152344,293.555908203125,293.1499938964844,293.1499938964844,283.1499938964844,19065.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651363134384155,1.0,0.0,0.0,1.1644378900527954,1.164443016052246,9.047447946386457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.3671875,0.0,86.5428466796875,1895.4371337890625,0.0,752.636962890625,0.3491756618022918,1.0,0.0,3.0,1.0,0.0
12389400,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29351806640625,0.6043320298194885,0.2495772838592529,0.2365089803934097,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939453125,0.6394312381744385,0.2995195090770721,0.2071184366941452,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2937316894531,0.6193589568138123,0.2691743671894073,0.1975160986185073,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2937316894531,0.6193772554397583,0.2693029940128326,0.267445296049118,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933654785156,0.5918899774551392,0.2351702749729156,1.117479920387268,287.2943420410156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2571716308594,287.2984924316406,1.0,0.6494291424751282,1.0,1.0,0.0,1.0,-2.538857936859131,2.53885269165039,5.188768227526452e-06,1.9641624689102173,0.5542015433311462,0.5542015433311462,0.0,384.5426940917969,394.0,16552.62109375,-0.0,2598.37109375,1.0,283.1499938964844,286.5300598144531,292.3838806152344,293.555908203125,293.1499938964844,293.1499938964844,283.1499938964844,19065.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651363134384155,1.0,0.0,0.0,1.1644378900527954,1.164443016052246,9.047447946386457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.3671875,0.0,86.5428466796875,1895.4371337890625,0.0,752.636962890625,0.3491756618022918,1.0,0.0,3.0,1.0,0.0
12389460,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.6050288081169128,0.2512316107749939,0.2380801886320114,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728332519531,0.640486478805542,0.3021354675292969,0.2089085876941681,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37261962890625,0.620207667350769,0.2712711691856384,0.1990454047918319,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37261962890625,0.6205028295516968,0.2717991173267364,0.2698922157287597,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.372314453125,0.5922938585281372,0.2363804876804351,1.1233422756195068,287.3731384277344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2637939453125,287.3766784667969,1.0,0.6526116132736206,1.0,1.0,0.0,1.0,-2.555639743804932,2.5556344985961914,5.257554676063592e-06,1.9771322011947632,0.546452522277832,0.546452522277832,0.0,387.4805603027344,397.0,16330.9521484375,-0.0,2640.8935546875,1.0,283.1499938964844,286.5986633300781,292.4071960449219,293.5650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18842.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587640404701233,1.0,0.0,0.0,1.1265884637832642,1.1265934705734253,8.46884233851597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.5927734375,0.0,80.6788101196289,1895.4371337890625,0.0,724.1094970703125,0.3418737649917602,1.0,0.0,3.0,1.0,0.0
12389520,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.6050288081169128,0.2512316107749939,0.2380801886320114,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728332519531,0.640486478805542,0.3021354675292969,0.2089085876941681,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37261962890625,0.620207667350769,0.2712711691856384,0.1990454047918319,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37261962890625,0.6205028295516968,0.2717991173267364,0.2698922157287597,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.372314453125,0.5922938585281372,0.2363804876804351,1.1233422756195068,287.3731384277344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2637939453125,287.3766784667969,1.0,0.6526116132736206,1.0,1.0,0.0,1.0,-2.555639743804932,2.5556344985961914,5.257554676063592e-06,1.9771322011947632,0.546452522277832,0.546452522277832,0.0,387.4805603027344,397.0,16330.9521484375,-0.0,2640.8935546875,1.0,283.1499938964844,286.5986633300781,292.4071960449219,293.5650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18842.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587640404701233,1.0,0.0,0.0,1.1265884637832642,1.1265934705734253,8.46884233851597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.5927734375,0.0,80.6788101196289,1895.4371337890625,0.0,724.1094970703125,0.3418737649917602,1.0,0.0,3.0,1.0,0.0
12389580,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.6054041981697083,0.2521492540836334,0.2389546930789947,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117736816406,0.6410651803016663,0.3035921454429626,0.2099077701568603,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115905761719,0.6206672787666321,0.2724355459213257,0.1998973786830902,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115905761719,0.6211145520210266,0.2731872200965881,0.2712564468383789,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41131591796875,0.5925068259239197,0.2370491176843643,1.1265995502471924,287.4120788574219,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.2670593261719,287.41534423828125,1.0,0.6543973684310913,1.0,1.0,0.0,1.0,-2.564982414245605,2.564977169036865,5.296047220326727e-06,1.9843525886535645,0.5428781509399414,0.5428781509399414,0.0,389.1488037109375,397.0,16244.8271484375,-0.0,2664.889892578125,1.0,283.1499938964844,286.6356811523437,292.42138671875,293.5738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18732.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559257864952087,1.0,0.0,0.0,1.109164118766785,1.1091690063476562,8.20890164732191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.50634765625,0.0,78.06017303466797,1895.4371337890625,0.0,711.7456665039062,0.3385142683982849,1.0,0.0,3.0,1.0,0.0
12389640,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400329589844,0.605690598487854,0.2528652548789978,0.2396376132965088,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403686523437,0.6415122747421265,0.3047307133674621,0.2106894701719284,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.440185546875,0.6210190057754517,0.2733432650566101,0.2005625218153,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.440185546875,0.6215844750404358,0.2742708921432495,0.2723227143287658,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4399108886719,0.5926652550697327,0.2375677078962326,1.1291334629058838,287.4406433105469,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.2694091796875,287.4436950683594,1.0,0.6557989120483398,1.0,1.0,0.0,1.0,-2.572269916534424,2.5722644329071045,5.326169684849447e-06,1.989984393119812,0.5404374599456787,0.5404374599456787,0.0,390.4696350097656,400.0,16189.4013671875,-0.0,2683.783935546875,1.0,283.1499938964844,286.6626892089844,292.4327697753906,293.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,18651.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554069459438324,1.0,0.0,0.0,1.0971897840499878,1.0971946716308594,8.032615284037092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0302734375,0.0,76.28583526611328,1895.4371337890625,0.0,703.771484375,0.3361998498439789,1.0,0.0,3.0,1.0,0.0
12389700,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.6060078144073486,0.2536744177341461,0.2404095232486724,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470703125,0.6420121788978577,0.3060177564620971,0.2115736603736877,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.6214082837104797,0.2743661999702453,0.2013129740953445,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.6221069097518921,0.2754939496517181,0.2735272347927093,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.5928351879119873,0.2381488233804702,1.131980061531067,287.470947265625,287.926025390625,291.75,289.4651794433594,291.748779296875,297.2718200683594,287.4737854003906,1.0,0.6573880910873413,1.0,1.0,0.0,1.0,-2.580484628677368,2.580479145050049,5.3602275329467375e-06,1.9963325262069704,0.5380585193634033,0.5380585193634033,0.0,391.9795837402344,400.0,16139.791015625,-0.0,2705.27099609375,1.0,283.1499938964844,286.691162109375,292.4457702636719,293.5920715332031,293.1499938964844,293.1499938964844,283.1499938964844,18567.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523418188095093,1.0,0.0,0.0,1.0853712558746338,1.0853761434555054,7.860498385525716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.224609375,0.0,74.55046844482422,1895.4371337890625,0.0,696.4288330078125,0.3339039385318756,1.0,0.0,3.0,1.0,0.0
12389760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.606317937374115,0.2544800043106079,0.2411780655384063,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.6425039768218994,0.3072974979877472,0.2124533057212829,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.6217870116233826,0.2753799557685852,0.2020573318004608,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986877441406,0.6226174831390381,0.2767075896263122,0.2747235000133514,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984436035156,0.5929943919181824,0.2387206256389618,1.1347882747650146,287.49908447265625,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.27398681640625,287.501708984375,1.0,0.6589721441268921,1.0,1.0,0.0,1.0,-2.5886242389678955,2.588618755340576,5.394080744736129e-06,2.002622127532959,0.5360808372497559,0.5360808372497559,0.0,393.4969482421875,403.0,16103.8515625,-0.0,2726.75634765625,1.0,283.1499938964844,286.7174072265625,292.45867919921875,293.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18488.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509726405143738,1.0,0.0,0.0,1.0753170251846311,1.0753217935562134,7.715542693631505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.99169921875,0.0,73.08141326904297,1895.4371337890625,0.0,690.66357421875,0.3319328725337982,1.0,0.0,3.0,1.0,0.0
12389820,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.6069321632385254,0.2561100721359253,0.2427194416522979,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.6434663534164429,0.3098406493663788,0.2142004072666168,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.548828125,0.6225116848945618,0.2773698270320892,0.203524112701416,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.548828125,0.6236013174057007,0.279095321893692,0.2770847380161285,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.5932807326316833,0.2398337870836258,1.1402767896652222,287.5491638183594,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.27764892578125,287.5513916015625,1.0,0.6621204018592834,1.0,1.0,0.0,1.0,-2.6046700477600098,2.6046645641326904,5.461127329908777e-06,2.015019655227661,0.5332807898521423,0.5332807898521423,0.0,396.5469665527344,406.0,16071.7666015625,-0.0,2769.67041015625,1.0,283.1499938964844,286.7635498046875,292.48406982421875,293.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18344.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491545796394348,1.0,0.0,0.0,1.0601089000701904,1.0601136684417725,7.498845633335804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.177734375,0.0,70.84730529785156,1895.4371337890625,0.0,683.0806274414062,0.3288772106170654,1.0,0.0,3.0,1.0,0.0
12389880,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.6069321632385254,0.2561100721359253,0.2427194416522979,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.6434663534164429,0.3098406493663788,0.2142004072666168,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.548828125,0.6225116848945618,0.2773698270320892,0.203524112701416,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.548828125,0.6236013174057007,0.279095321893692,0.2770847380161285,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54864501953125,0.5932807326316833,0.2398337870836258,1.1402767896652222,287.5491638183594,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.27764892578125,287.5513916015625,1.0,0.6621204018592834,1.0,1.0,0.0,1.0,-2.6046700477600098,2.6046645641326904,5.461127329908777e-06,2.015019655227661,0.5332807898521423,0.5332807898521423,0.0,396.5469665527344,406.0,16071.7666015625,-0.0,2769.67041015625,1.0,283.1499938964844,286.7635498046875,292.48406982421875,293.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18344.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491545796394348,1.0,0.0,0.0,1.0601089000701904,1.0601136684417725,7.498845633335804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.177734375,0.0,70.84730529785156,1895.4371337890625,0.0,683.0806274414062,0.3288772106170654,1.0,0.0,3.0,1.0,0.0
12389940,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.6075998544692993,0.2578296959400177,0.2443317919969558,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59130859375,0.6444137692451477,0.3123760819435119,0.2159412503242492,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911865234375,0.6231783032417297,0.279284805059433,0.2049422860145568,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911865234375,0.6245214939117432,0.2814059853553772,0.2793781459331512,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.5935240387916565,0.2409022003412246,1.1455738544464111,287.5914611816406,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.280517578125,287.59332275390625,1.0,0.6652389168739319,1.0,1.0,0.0,1.0,-2.6204209327697754,2.620415210723877,5.527338998945197e-06,2.0271871089935303,0.5319640636444092,0.5319640636444092,0.0,399.6073913574219,409.0,16091.4765625,-0.0,2812.480224609375,1.0,283.1499938964844,286.80157470703125,292.50933837890625,293.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,18218.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483907461166382,1.0,0.0,0.0,1.0509527921676636,1.0509575605392456,7.369870758111574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.6005859375,0.0,69.43804931640625,1895.4371337890625,0.0,679.91943359375,0.3268953561782837,1.0,0.0,3.0,1.0,0.0
12390000,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.6075998544692993,0.2578296959400177,0.2443317919969558,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59130859375,0.6444137692451477,0.3123760819435119,0.2159412503242492,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911865234375,0.6231783032417297,0.279284805059433,0.2049422860145568,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911865234375,0.6245214939117432,0.2814059853553772,0.2793781459331512,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.5935240387916565,0.2409022003412246,1.1455738544464111,287.5914611816406,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.280517578125,287.59332275390625,1.0,0.6652389168739319,1.0,1.0,0.0,1.0,-2.6204209327697754,2.620415210723877,5.527338998945197e-06,2.0271871089935303,0.5319640636444092,0.5319640636444092,0.0,399.6073913574219,409.0,16091.4765625,-0.0,2812.480224609375,1.0,283.1499938964844,286.80157470703125,292.50933837890625,293.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,18218.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483907461166382,1.0,0.0,0.0,1.0509527921676636,1.0509575605392456,7.369870758111574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.6005859375,0.0,69.43804931640625,1895.4371337890625,0.0,679.91943359375,0.3268953561782837,1.0,0.0,3.0,1.0,0.0
12390060,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.6083060503005981,0.2595983147621155,0.2460001707077026,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264038085937,0.6453432440757751,0.3148940503597259,0.2176730185747146,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.6237905025482178,0.2811367809772491,0.2063143998384475,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.6253820061683655,0.2836503684520721,0.2816063165664673,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261901855469,0.5937206745147705,0.2419214993715286,1.1506593227386477,287.62652587890625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.2826843261719,287.6280517578125,1.0,0.6683231592178345,1.0,1.0,0.0,1.0,-2.635835647583008,2.6358301639556885,5.592522484221263e-06,2.0390937328338623,0.532060980796814,0.532060980796814,0.0,402.6777038574219,410.0,16161.16796875,-0.0,2855.09228515625,1.0,283.1499938964844,286.8319702148437,292.5350646972656,293.6830139160156,293.1499938964844,293.1499938964844,283.1499938964844,18103.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485643148422241,1.0,0.0,0.0,1.0473532676696775,1.0473579168319702,7.319473382949583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.33203125,0.0,68.75055694580078,1895.4371337890625,0.0,680.636474609375,0.3258810043334961,1.0,0.0,3.0,1.0,0.0
12390120,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.6083060503005981,0.2595983147621155,0.2460001707077026,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264038085937,0.6453432440757751,0.3148940503597259,0.2176730185747146,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.6237905025482178,0.2811367809772491,0.2063143998384475,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263122558594,0.6253820061683655,0.2836503684520721,0.2816063165664673,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261901855469,0.5937206745147705,0.2419214993715286,1.1506593227386477,287.62652587890625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.2826843261719,287.6280517578125,1.0,0.6683231592178345,1.0,1.0,0.0,1.0,-2.635835647583008,2.6358301639556885,5.592522484221263e-06,2.0390937328338623,0.532060980796814,0.532060980796814,0.0,402.6777038574219,410.0,16161.16796875,-0.0,2855.09228515625,1.0,283.1499938964844,286.8319702148437,292.5350646972656,293.6830139160156,293.1499938964844,293.1499938964844,283.1499938964844,18103.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485643148422241,1.0,0.0,0.0,1.0473532676696775,1.0473579168319702,7.319473382949583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.33203125,0.0,68.75055694580078,1895.4371337890625,0.0,680.636474609375,0.3258810043334961,1.0,0.0,3.0,1.0,0.0
12390180,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.6092721223831177,0.2613923251628876,0.2476603835821151,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.6464978456497192,0.3173897266387939,0.2193653285503387,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.6245839595794678,0.2829345166683197,0.2076210677623748,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.6264183521270752,0.2858366072177887,0.2837423086166382,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544189453125,0.5941256880760193,0.2428898513317108,1.1553480625152588,287.6546936035156,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2842712402344,287.6558837890625,1.0,0.6708193421363831,1.0,1.0,0.0,1.0,-2.650507688522339,2.6505019664764404,5.65492609894136e-06,2.0504298210144043,0.533499538898468,0.533499538898468,0.0,404.8210754394531,410.0,16278.17578125,-0.0,2892.482421875,1.0,283.1499938964844,286.8551025390625,292.5616455078125,293.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,17998.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496228933334351,1.0,0.0,0.0,1.0489014387130735,1.0489060878753662,7.341127883364609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.3798828125,0.0,68.71329498291016,1895.4371337890625,0.0,685.0259399414062,0.3257532715797424,1.0,0.0,3.0,1.0,0.0
12390240,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.6092721223831177,0.2613923251628876,0.2476603835821151,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.6464978456497192,0.3173897266387939,0.2193653285503387,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.6245839595794678,0.2829345166683197,0.2076210677623748,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.6264183521270752,0.2858366072177887,0.2837423086166382,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544189453125,0.5941256880760193,0.2428898513317108,1.1553480625152588,287.6546936035156,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2842712402344,287.6558837890625,1.0,0.6708193421363831,1.0,1.0,0.0,1.0,-2.650507688522339,2.6505019664764404,5.65492609894136e-06,2.0504298210144043,0.533499538898468,0.533499538898468,0.0,404.8210754394531,410.0,16278.17578125,-0.0,2892.482421875,1.0,283.1499938964844,286.8551025390625,292.5616455078125,293.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,17998.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496228933334351,1.0,0.0,0.0,1.0489014387130735,1.0489060878753662,7.341127883364609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.3798828125,0.0,68.71329498291016,1895.4371337890625,0.0,685.0259399414062,0.3257532715797424,1.0,0.0,3.0,1.0,0.0
12390300,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66607666015625,0.609866738319397,0.2623080909252167,0.2484863996505737,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66619873046875,0.6471760272979736,0.3186335265636444,0.2201960831880569,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661376953125,0.6250626444816589,0.2838126122951507,0.2082491815090179,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661376953125,0.6270166635513306,0.2869075238704681,0.2847747206687927,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6660461425781,0.5944210886955261,0.2433554083108902,1.1575344800949097,287.6662902832031,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.284912109375,287.6673278808594,1.0,0.6718329191207886,1.0,1.0,0.0,1.0,-2.6575493812561035,2.657543659210205,5.68499763176078e-06,2.055869579315185,0.5347041487693787,0.5347041487693787,0.0,405.4880065917969,410.0,16353.9658203125,-0.0,2908.897216796875,1.0,283.1499938964844,286.864013671875,292.5753173828125,293.7344055175781,293.1499938964844,293.1499938964844,283.1499938964844,17948.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504763722419739,1.0,0.0,0.0,1.0515146255493164,1.0515192747116089,7.377753519222098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.26953125,0.0,68.92509460449219,1895.4371337890625,0.0,688.5853271484375,0.3260052800178528,1.0,0.0,3.0,1.0,0.0
