time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390360,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67608642578125,0.610527753829956,0.2632575035095215,0.249329462647438,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.6479048132896423,0.3198826611042022,0.2210234999656677,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.625573456287384,0.2846725285053253,0.2088602185249328,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.6276465058326721,0.2879596650600433,0.2857833206653595,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6760559082031,0.5947556495666504,0.2438085824251175,1.1596308946609497,287.67626953125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.2854919433594,287.6771850585937,1.0,0.672753095626831,1.0,1.0,0.0,1.0,-2.664448499679565,2.664442777633667,5.71453074371675e-06,2.0611960887908936,0.5362274050712585,0.5362274050712585,0.0,405.9673461914063,410.0,16441.310546875,-0.0,2924.24853515625,1.0,283.1499938964844,286.8712158203125,292.5892639160156,293.7533874511719,293.1499938964844,293.1499938964844,283.1499938964844,17899.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515449643135071,1.0,0.0,0.0,1.0553299188613892,1.0553345680236816,7.431388127088212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.74267578125,0.0,69.28804779052734,1895.4371337890625,0.0,693.0676879882812,0.3264640271663666,1.0,0.0,3.0,1.0,0.0
12390420,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917419433594,0.6119822859764099,0.2652233839035034,0.2510745227336883,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.6494566202163696,0.3223866522312164,0.2226755619049072,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.6266378164291382,0.286344975233078,0.2100382298231125,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.6289471983909607,0.2900141477584839,0.2877388298511505,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69171142578125,0.5954800248146057,0.244677260518074,1.1635961532592771,287.6918640136719,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.28643798828125,287.6925048828125,1.0,0.6744009256362915,1.0,1.0,0.0,1.0,-2.677912473678589,2.6779067516326904,5.7723827922018245e-06,2.071589231491089,0.5401871204376221,0.5401871204376221,0.0,406.5901794433594,410.0,16649.646484375,-0.0,2952.939697265625,1.0,283.1499938964844,286.880859375,292.6180419921875,293.794189453125,293.1499938964844,293.1499938964844,283.1499938964844,17803.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542978048324585,1.0,0.0,0.0,1.0664048194885254,1.0664095878601074,7.58818075041745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.423828125,0.0,70.453125,1895.4371337890625,0.0,704.7474365234375,0.3279775977134704,1.0,0.0,3.0,1.0,0.0
12390480,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917419433594,0.6119822859764099,0.2652233839035034,0.2510745227336883,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.6494566202163696,0.3223866522312164,0.2226755619049072,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.6266378164291382,0.286344975233078,0.2100382298231125,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.6289471983909607,0.2900141477584839,0.2877388298511505,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69171142578125,0.5954800248146057,0.244677260518074,1.1635961532592771,287.6918640136719,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.28643798828125,287.6925048828125,1.0,0.6744009256362915,1.0,1.0,0.0,1.0,-2.677912473678589,2.6779067516326904,5.7723827922018245e-06,2.071589231491089,0.5401871204376221,0.5401871204376221,0.0,406.5901794433594,410.0,16649.646484375,-0.0,2952.939697265625,1.0,283.1499938964844,286.880859375,292.6180419921875,293.794189453125,293.1499938964844,293.1499938964844,283.1499938964844,17803.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542978048324585,1.0,0.0,0.0,1.0664048194885254,1.0664095878601074,7.58818075041745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.423828125,0.0,70.453125,1895.4371337890625,0.0,704.7474365234375,0.3279775977134704,1.0,0.0,3.0,1.0,0.0
12390540,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6135025024414062,0.2672176957130432,0.2528522610664367,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.6510767936706543,0.3248864114284515,0.2243200093507766,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6277194619178772,0.2879596352577209,0.2111678719520568,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6302627921104431,0.2920067906379699,0.2896251678466797,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.5962265729904175,0.2454963326454162,1.1672916412353516,287.7019348144531,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2871398925781,287.70233154296875,1.0,0.6758816242218018,1.0,1.0,0.0,1.0,-2.6909372806549072,2.690931558609009,5.828620487591252e-06,2.0816409587860107,0.5453230142593384,0.5453230142593384,0.0,406.9508361816406,410.0,16901.859375,-0.0,2979.7724609375,1.0,283.1499938964844,286.88446044921875,292.64801025390625,293.8387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17709.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578421354293823,1.0,0.0,0.0,1.0819493532180786,1.081954002380371,7.811011926150968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4208984375,0.0,72.20513916015625,1895.4371337890625,0.0,720.0707397460938,0.3302746713161468,1.0,0.0,3.0,1.0,0.0
12390600,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6135025024414062,0.2672176957130432,0.2528522610664367,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.6510767936706543,0.3248864114284515,0.2243200093507766,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6277194619178772,0.2879596352577209,0.2111678719520568,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6302627921104431,0.2920067906379699,0.2896251678466797,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.5962265729904175,0.2454963326454162,1.1672916412353516,287.7019348144531,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2871398925781,287.70233154296875,1.0,0.6758816242218018,1.0,1.0,0.0,1.0,-2.6909372806549072,2.690931558609009,5.828620487591252e-06,2.0816409587860107,0.5453230142593384,0.5453230142593384,0.0,406.9508361816406,410.0,16901.859375,-0.0,2979.7724609375,1.0,283.1499938964844,286.88446044921875,292.64801025390625,293.8387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17709.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578421354293823,1.0,0.0,0.0,1.0819493532180786,1.081954002380371,7.811011926150968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4208984375,0.0,72.20513916015625,1895.4371337890625,0.0,720.0707397460938,0.3302746713161468,1.0,0.0,3.0,1.0,0.0
12390660,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6150206327438354,0.2692131400108337,0.254627376794815,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.652726411819458,0.3273766636848449,0.2259550839662552,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6287893056869507,0.2895155847072601,0.2122537791728973,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6315644383430481,0.2939364016056061,0.2914482057094574,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.5969598293304443,0.2462639510631561,1.1707382202148438,287.706787109375,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.2875671386719,287.7069396972656,1.0,0.6772552728652954,1.0,1.0,0.0,1.0,-2.7035155296325684,2.703509569168091,5.883183803234715e-06,2.091346025466919,0.5515963435173035,0.5515963435173035,0.0,407.17626953125,410.0,17197.04296875,-0.0,3005.283935546875,1.0,283.1499938964844,286.8822937011719,292.6792297363281,293.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,17614.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621450543403625,1.0,0.0,0.0,1.1018861532211304,1.1018909215927124,8.101527271264788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.74462890625,0.0,74.56391906738281,1895.4371337890625,0.0,739.1119384765625,0.3333590030670166,1.0,0.0,3.0,1.0,0.0
12390720,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6150206327438354,0.2692131400108337,0.254627376794815,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.652726411819458,0.3273766636848449,0.2259550839662552,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6287893056869507,0.2895155847072601,0.2122537791728973,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6315644383430481,0.2939364016056061,0.2914482057094574,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.5969598293304443,0.2462639510631561,1.1707382202148438,287.706787109375,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.2875671386719,287.7069396972656,1.0,0.6772552728652954,1.0,1.0,0.0,1.0,-2.7035155296325684,2.703509569168091,5.883183803234715e-06,2.091346025466919,0.5515963435173035,0.5515963435173035,0.0,407.17626953125,410.0,17197.04296875,-0.0,3005.283935546875,1.0,283.1499938964844,286.8822937011719,292.6792297363281,293.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,17614.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621450543403625,1.0,0.0,0.0,1.1018861532211304,1.1018909215927124,8.101527271264788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.74462890625,0.0,74.56391906738281,1895.4371337890625,0.0,739.1119384765625,0.3333590030670166,1.0,0.0,3.0,1.0,0.0
12390780,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.6159945130348206,0.2705167531967163,0.2557755708694458,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.6537922024726868,0.3289744555950165,0.2270004153251648,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.6294562816619873,0.2904691696166992,0.2129218876361847,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.6323792934417725,0.2951283752918243,0.292577177286148,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.5974122881889343,0.2467265427112579,1.1728116273880005,287.7073059082031,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.28778076171875,287.7073059082031,1.0,0.678094208240509,1.0,1.0,0.0,1.0,-2.711341381072998,2.7113354206085205,5.917257112741936e-06,2.0973827838897705,0.5561894774436951,0.5561894774436951,0.0,407.2809753417969,410.0,17408.0703125,-0.0,3021.07177734375,1.0,283.1499938964844,286.8780212402344,292.6999206542969,293.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,17553.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565277099609375,1.0,0.0,0.0,1.1169244050979614,1.116929054260254,8.324170153173328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.61767578125,0.0,76.4068603515625,1895.4371337890625,0.0,753.2793579101562,0.335751473903656,1.0,0.0,3.0,1.0,0.0
12390840,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.6165477633476257,0.27126145362854,0.2564326524734497,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6543958783149719,0.3298758566379547,0.2275901883840561,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.6298221945762634,0.2909895181655884,0.213286206126213,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6328284740447998,0.2957826852798462,0.2931966185569763,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.5976596474647522,0.2469766736030578,1.1739321947097778,287.7067565917969,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.2878723144531,287.7066955566406,1.0,0.6785551309585571,1.0,1.0,0.0,1.0,-2.715672492980957,2.7156665325164795,5.936155503150076e-06,2.1007232666015625,0.5589650273323059,0.5589650273323059,0.0,407.3310546875,410.0,17534.189453125,-0.0,3029.798828125,1.0,283.1499938964844,286.87469482421875,292.7117919921875,293.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,17518.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567161500453949,1.0,0.0,0.0,1.1261541843414309,1.1261589527130127,8.46231316131707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.4033203125,0.0,77.56218719482422,1895.4371337890625,0.0,761.9298706054688,0.3372418880462646,1.0,0.0,3.0,1.0,0.0
12390900,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.6173188090324402,0.2723029851913452,0.2573549747467041,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049865722656,0.6552374362945557,0.331128865480423,0.2284106761217117,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.630318820476532,0.2916942834854126,0.2137788236141204,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.6334408521652222,0.2966728806495666,0.2940385043621063,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.5979930758476257,0.2473113536834716,1.1754313707351685,287.7049865722656,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.2879638671875,287.7048034667969,1.0,0.6791828870773315,1.0,1.0,0.0,1.0,-2.72159481048584,2.7215888500213623,5.9620465435727965e-06,2.1052908897399902,0.5630543828010559,0.5630543828010559,0.0,407.3932189941406,410.0,17718.400390625,-0.0,3041.73291015625,1.0,283.1499938964844,286.868896484375,292.7286071777344,293.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,17468.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699279308319092,1.0,0.0,0.0,1.1399283409118652,1.1399331092834473,8.670586737480337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.12548828125,0.0,79.31918334960938,1895.4371337890625,0.0,774.8035888671875,0.3394937515258789,1.0,0.0,3.0,1.0,0.0
12390960,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6180867552757263,0.2733463048934936,0.2582816481590271,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020874023437,0.6560800671577454,0.3323810994625091,0.2292312383651733,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6308026909828186,0.2923801839351654,0.2142577320337295,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.634040117263794,0.2975431084632873,0.2948609888553619,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021484375,0.5983138084411621,0.2476312071084976,1.1768646240234375,287.7020568847656,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.2880249023437,287.7018127441406,1.0,0.6797972321510315,1.0,1.0,0.0,1.0,-2.7274038791656494,2.727397918701172,5.987494660075754e-06,2.109770536422729,0.5674071311950684,0.5674071311950684,0.0,407.4503479003906,410.0,17912.826171875,-0.0,3053.453857421875,1.0,283.1499938964844,286.8618469238281,292.7457580566406,293.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17418.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728579759597778,1.0,0.0,0.0,1.1547929048538208,1.1547976732254028,8.898188497141748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.443359375,0.0,81.25780487060547,1895.4371337890625,0.0,788.667236328125,0.3419567346572876,1.0,0.0,3.0,1.0,0.0
12391020,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69317626953125,0.6196010112762451,0.2754257321357727,0.2601326704025268,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.693115234375,0.6577624678611755,0.334879457950592,0.2308693081140518,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.6317340135574341,0.2936993837356567,0.215178444981575,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.6352004408836365,0.2992267310619354,0.296451985836029,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932067871094,0.5989151000976562,0.2482265084981918,1.179535150527954,287.6930847167969,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2879638671875,287.692626953125,1.0,0.6809881925582886,1.0,1.0,0.0,1.0,-2.73866868019104,2.7386627197265625,6.036995728209149e-06,2.1184558868408203,0.5768700242042542,0.5768700242042542,0.0,407.5574035644531,410.0,18331.12890625,-0.0,3076.259521484375,1.0,283.1499938964844,286.8441467285156,292.7811584472656,294.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17315.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579169750213623,1.0,0.0,0.0,1.1877285242080688,1.1877334117889404,9.412993762225597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.83935546875,0.0,85.70513916015625,1895.4371337890625,0.0,819.3443603515625,0.3475188016891479,1.0,0.0,3.0,1.0,0.0
12391080,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69317626953125,0.6196010112762451,0.2754257321357727,0.2601326704025268,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.693115234375,0.6577624678611755,0.334879457950592,0.2308693081140518,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.6317340135574341,0.2936993837356567,0.215178444981575,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.6352004408836365,0.2992267310619354,0.296451985836029,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932067871094,0.5989151000976562,0.2482265084981918,1.179535150527954,287.6930847167969,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2879638671875,287.692626953125,1.0,0.6809881925582886,1.0,1.0,0.0,1.0,-2.73866868019104,2.7386627197265625,6.036995728209149e-06,2.1184558868408203,0.5768700242042542,0.5768700242042542,0.0,407.5574035644531,410.0,18331.12890625,-0.0,3076.259521484375,1.0,283.1499938964844,286.8441467285156,292.7811584472656,294.054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17315.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579169750213623,1.0,0.0,0.0,1.1877285242080688,1.1877334117889404,9.412993762225597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.83935546875,0.0,85.70513916015625,1895.4371337890625,0.0,819.3443603515625,0.3475188016891479,1.0,0.0,3.0,1.0,0.0
12391140,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.6210780739784241,0.2774839997291565,0.261968046426773,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800842285156,0.6594359874725342,0.3373665809631347,0.2325008362531662,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.6326164603233337,0.294949322938919,0.2160510271787643,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.6363095641136169,0.3008363842964172,0.2979730069637298,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.5994593501091003,0.2487605810165405,1.1819360256195068,287.6800231933594,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.2877502441406,287.6794128417969,1.0,0.6821287870407104,1.0,1.0,0.0,1.0,-2.7494378089904785,2.749431610107422,6.08450409345096e-06,2.1267569065093994,0.5873342752456665,0.5873342752456665,0.0,407.66107177734375,410.0,18788.283203125,-0.0,3098.183837890625,1.0,283.1499938964844,286.8218078613281,292.818115234375,294.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,17208.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860541462898254,1.0,0.0,0.0,1.2250268459320068,1.225031852722168,1.0013470586045514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.63037109375,0.0,90.9917221069336,1895.4371337890625,0.0,854.099365234375,0.3539704084396362,1.0,0.0,3.0,1.0,0.0
12391200,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.6210780739784241,0.2774839997291565,0.261968046426773,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800842285156,0.6594359874725342,0.3373665809631347,0.2325008362531662,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.6326164603233337,0.294949322938919,0.2160510271787643,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.6363095641136169,0.3008363842964172,0.2979730069637298,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.5994593501091003,0.2487605810165405,1.1819360256195068,287.6800231933594,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.2877502441406,287.6794128417969,1.0,0.6821287870407104,1.0,1.0,0.0,1.0,-2.7494378089904785,2.749431610107422,6.08450409345096e-06,2.1267569065093994,0.5873342752456665,0.5873342752456665,0.0,407.66107177734375,410.0,18788.283203125,-0.0,3098.183837890625,1.0,283.1499938964844,286.8218078613281,292.818115234375,294.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,17208.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860541462898254,1.0,0.0,0.0,1.2250268459320068,1.225031852722168,1.0013470586045514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.63037109375,0.0,90.9917221069336,1895.4371337890625,0.0,854.099365234375,0.3539704084396362,1.0,0.0,3.0,1.0,0.0
12391260,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.6225267648696899,0.2795456051826477,0.2637946605682373,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629943847656,0.6611044406890869,0.3398581147193908,0.2341303676366806,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.63344806432724,0.2961223125457763,0.2168732434511184,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.6373665928840637,0.3023665845394134,0.2994227111339569,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66314697265625,0.5999459624290466,0.2492322325706482,1.184061884880066,287.6629333496094,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.28741455078125,287.662109375,1.0,0.6832197904586792,1.0,1.0,0.0,1.0,-2.759716272354126,2.7597103118896484,6.130016117822379e-06,2.134676933288574,0.5987608432769775,0.5987608432769775,0.0,407.7622680664063,410.0,19281.16796875,-0.0,3119.226806640625,1.0,283.1499938964844,286.7949523925781,292.8563842773437,294.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17096.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935397148132324,1.0,0.0,0.0,1.2667006254196167,1.2667057514190674,1.0706349229394618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.693359375,0.0,97.21546936035156,1895.4371337890625,0.0,893.466552734375,0.3613476157188415,1.0,0.0,3.0,1.0,0.0
12391320,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.6225267648696899,0.2795456051826477,0.2637946605682373,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629943847656,0.6611044406890869,0.3398581147193908,0.2341303676366806,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.63344806432724,0.2961223125457763,0.2168732434511184,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.6373665928840637,0.3023665845394134,0.2994227111339569,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66314697265625,0.5999459624290466,0.2492322325706482,1.184061884880066,287.6629333496094,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.28741455078125,287.662109375,1.0,0.6832197904586792,1.0,1.0,0.0,1.0,-2.759716272354126,2.7597103118896484,6.130016117822379e-06,2.134676933288574,0.5987608432769775,0.5987608432769775,0.0,407.7622680664063,410.0,19281.16796875,-0.0,3119.226806640625,1.0,283.1499938964844,286.7949523925781,292.8563842773437,294.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17096.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935397148132324,1.0,0.0,0.0,1.2667006254196167,1.2667057514190674,1.0706349229394618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.693359375,0.0,97.21546936035156,1895.4371337890625,0.0,893.466552734375,0.3613476157188415,1.0,0.0,3.0,1.0,0.0
12391380,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416931152344,0.6239810585975647,0.281637579202652,0.2656529247760772,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416015625,0.6627864241600037,0.342373788356781,0.2357765287160873,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.634219765663147,0.2972052991390228,0.2176337838172912,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.6383640766143799,0.3038057684898376,0.3007881045341491,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.6003746390342712,0.2496392279863357,1.1859036684036257,287.6415100097656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.28717041015625,287.6405029296875,1.0,0.6842640042304993,1.0,1.0,0.0,1.0,-2.7695446014404297,2.769538402557373,6.173689143906813e-06,2.1422483921051025,0.6110962629318237,0.6110962629318237,0.0,407.8587646484375,410.0,19805.173828125,-0.0,3139.4443359375,1.0,283.1499938964844,286.7635192871094,292.8948974609375,294.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,16981.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016315221786499,1.0,0.0,0.0,1.312703251838684,1.312708616256714,1.1498112684193985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5830078125,0.0,104.4853286743164,1895.4371337890625,0.0,937.923095703125,0.3696793615818023,1.0,0.0,3.0,1.0,0.0
12391440,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416931152344,0.6239810585975647,0.281637579202652,0.2656529247760772,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416015625,0.6627864241600037,0.342373788356781,0.2357765287160873,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.634219765663147,0.2972052991390228,0.2176337838172912,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.6383640766143799,0.3038057684898376,0.3007881045341491,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64178466796875,0.6003746390342712,0.2496392279863357,1.1859036684036257,287.6415100097656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.28717041015625,287.6405029296875,1.0,0.6842640042304993,1.0,1.0,0.0,1.0,-2.7695446014404297,2.769538402557373,6.173689143906813e-06,2.1422483921051025,0.6110962629318237,0.6110962629318237,0.0,407.8587646484375,410.0,19805.173828125,-0.0,3139.4443359375,1.0,283.1499938964844,286.7635192871094,292.8948974609375,294.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,16981.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016315221786499,1.0,0.0,0.0,1.312703251838684,1.312708616256714,1.1498112684193985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5830078125,0.0,104.4853286743164,1895.4371337890625,0.0,937.923095703125,0.3696793615818023,1.0,0.0,3.0,1.0,0.0
12391500,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6294860839844,0.6246995329856873,0.2826757431030273,0.2665801346302032,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293640136719,0.6636268496513367,0.3436320126056671,0.2366017550230026,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62945556640625,0.6345829367637634,0.297715425491333,0.2179919928312301,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6294250488281,0.638839840888977,0.3044930398464203,0.3014401495456695,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62957763671875,0.600565493106842,0.2498176842927932,1.1867151260375977,287.6292724609375,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2869873046875,287.6282043457031,1.0,0.6847677230834961,1.0,1.0,0.0,1.0,-2.7742652893066406,2.774259090423584,6.194721208885312e-06,2.1458849906921387,0.6175920367240906,0.6175920367240906,0.0,407.908935546875,410.0,20077.91015625,-0.0,3149.20751953125,1.0,283.1499938964844,286.74615478515625,292.9140319824219,294.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,16923.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058616638183594,1.0,0.0,0.0,1.33731210231781,1.3373174667358398,1.1933256871543565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.62890625,0.0,108.55068969726562,1895.4371337890625,0.0,961.928466796875,0.3742106854915619,1.0,0.0,3.0,1.0,0.0
12391560,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.6254072189331055,0.2837027609348297,0.2674993276596069,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161804199219,0.6644641757011414,0.3448875546455383,0.2374260276556015,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61627197265625,0.634931206703186,0.2982052266597748,0.2183361202478408,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6162414550781,0.6393002867698669,0.3051591515541076,0.3020724058151245,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.6007398962974548,0.2499789893627166,1.1874518394470217,287.6160888671875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2867126464844,287.61492919921875,1.0,0.6852582097053528,1.0,1.0,0.0,1.0,-2.778844356536865,2.7788381576538086,6.2151543716026936e-06,2.149411678314209,0.6243011951446533,0.6243011951446533,0.0,407.9613037109375,410.0,20357.3125,-0.0,3158.7158203125,1.0,283.1499938964844,286.727783203125,292.9330749511719,294.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,16864.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101892590522766,1.0,0.0,0.0,1.3629882335662842,1.362993597984314,1.239588698354055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05126953125,0.0,112.9265365600586,1895.4371337890625,0.0,987.0043334960938,0.3789902031421661,1.0,0.0,3.0,1.0,0.0
12391620,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.6267852187156677,0.2857164144515991,0.2693046927452087,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.587158203125,0.6661253571510315,0.347386747598648,0.2390681952238083,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5872802734375,0.6355844736099243,0.2991259396076202,0.2189838290214538,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5872497558594,0.6401768922805786,0.3064300417900085,0.3032797574996948,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874328613281,0.6010400056838989,0.2502508759498596,1.1887030601501465,287.5870666503906,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2859802246094,287.58575439453125,1.0,0.6861984729766846,1.0,1.0,0.0,1.0,-2.787567377090454,2.7875609397888184,6.254169420571998e-06,2.156128406524658,0.6383290886878967,0.6383290886878967,0.0,408.0721435546875,410.0,20933.943359375,-0.0,3176.9404296875,1.0,283.1499938964844,286.688232421875,292.9708557128906,294.3985595703125,293.1499938964844,293.1499938964844,283.1499938964844,16745.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190641522407532,1.0,0.0,0.0,1.417428731918335,1.4174343347549438,1.3405897902885044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.94384765625,0.0,122.66790008544922,1895.4371337890625,0.0,1040.0311279296875,0.3892852365970611,1.0,0.0,3.0,1.0,0.0
12391680,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.6267852187156677,0.2857164144515991,0.2693046927452087,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.587158203125,0.6661253571510315,0.347386747598648,0.2390681952238083,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5872802734375,0.6355844736099243,0.2991259396076202,0.2189838290214538,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5872497558594,0.6401768922805786,0.3064300417900085,0.3032797574996948,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874328613281,0.6010400056838989,0.2502508759498596,1.1887030601501465,287.5870666503906,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2859802246094,287.58575439453125,1.0,0.6861984729766846,1.0,1.0,0.0,1.0,-2.787567377090454,2.7875609397888184,6.254169420571998e-06,2.156128406524658,0.6383290886878967,0.6383290886878967,0.0,408.0721435546875,410.0,20933.943359375,-0.0,3176.9404296875,1.0,283.1499938964844,286.688232421875,292.9708557128906,294.3985595703125,293.1499938964844,293.1499938964844,283.1499938964844,16745.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190641522407532,1.0,0.0,0.0,1.417428731918335,1.4174343347549438,1.3405897902885044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.94384765625,0.0,122.66790008544922,1895.4371337890625,0.0,1040.0311279296875,0.3892852365970611,1.0,0.0,3.0,1.0,0.0
12391740,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550842285156,0.6281096339225769,0.2876682579517364,0.2710576355457306,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.554931640625,0.6677654981613159,0.34986612200737,0.2406987398862838,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550537109375,0.6361806392669678,0.2999684512615204,0.2195777297019958,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550537109375,0.6409945487976074,0.3076192438602447,0.3044109940528869,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55523681640625,0.6012750267982483,0.2504544854164123,1.189653992652893,287.5548400878906,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2848815917969,287.5533752441406,1.0,0.6870813369750977,1.0,1.0,0.0,1.0,-2.7956902980804443,2.7956838607788086,6.290604687819723e-06,2.1623809337615967,0.6531527638435364,0.6531527638435364,0.0,408.1893310546875,410.0,21531.84765625,-0.0,3194.047119140625,1.0,283.1499938964844,286.6452941894531,293.0083312988281,294.4716796875,293.1499938964844,293.1499938964844,283.1499938964844,16626.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281498074531555,1.0,0.0,0.0,1.4759455919265747,1.4759514331817627,1.453563811537606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1708984375,0.0,133.8661651611328,1895.4371337890625,0.0,1096.483154296875,0.4005754590034485,1.0,0.0,3.0,1.0,0.0
12391800,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550842285156,0.6281096339225769,0.2876682579517364,0.2710576355457306,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.554931640625,0.6677654981613159,0.34986612200737,0.2406987398862838,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550537109375,0.6361806392669678,0.2999684512615204,0.2195777297019958,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550537109375,0.6409945487976074,0.3076192438602447,0.3044109940528869,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55523681640625,0.6012750267982483,0.2504544854164123,1.189653992652893,287.5548400878906,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2848815917969,287.5533752441406,1.0,0.6870813369750977,1.0,1.0,0.0,1.0,-2.7956902980804443,2.7956838607788086,6.290604687819723e-06,2.1623809337615967,0.6531527638435364,0.6531527638435364,0.0,408.1893310546875,410.0,21531.84765625,-0.0,3194.047119140625,1.0,283.1499938964844,286.6452941894531,293.0083312988281,294.4716796875,293.1499938964844,293.1499938964844,283.1499938964844,16626.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281498074531555,1.0,0.0,0.0,1.4759455919265747,1.4759514331817627,1.453563811537606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1708984375,0.0,133.8661651611328,1895.4371337890625,0.0,1096.483154296875,0.4005754590034485,1.0,0.0,3.0,1.0,0.0
12391860,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201416015625,0.6293789744377136,0.2895531058311462,0.2727526128292084,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199584960937,0.6693831086158752,0.3523236513137817,0.2423157840967178,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52008056640625,0.6367213129997253,0.3007344305515289,0.2201188802719116,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52008056640625,0.6417548656463623,0.3087283372879028,0.3054674565792084,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.520263671875,0.6014465689659119,0.2505910098552704,1.1903083324432373,287.5198669433594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2834777832031,287.518310546875,1.0,0.6879051327705383,1.0,1.0,0.0,1.0,-2.803210735321045,2.803204298019409,6.324426067294553e-06,2.1681666374206543,0.668743908405304,0.668743908405304,0.0,408.3102416992188,410.0,22147.365234375,-0.0,3210.00390625,1.0,283.1499938964844,286.5994873046875,293.0456237792969,294.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,16508.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373652815818787,1.0,0.0,0.0,1.5383856296539309,1.5383917093276978,1.5791518137575625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.60693359375,0.0,146.68218994140625,1895.4371337890625,0.0,1155.8980712890625,0.4128519594669342,1.0,0.0,3.0,1.0,0.0
12391920,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201416015625,0.6293789744377136,0.2895531058311462,0.2727526128292084,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199584960937,0.6693831086158752,0.3523236513137817,0.2423157840967178,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52008056640625,0.6367213129997253,0.3007344305515289,0.2201188802719116,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52008056640625,0.6417548656463623,0.3087283372879028,0.3054674565792084,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.520263671875,0.6014465689659119,0.2505910098552704,1.1903083324432373,287.5198669433594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2834777832031,287.518310546875,1.0,0.6879051327705383,1.0,1.0,0.0,1.0,-2.803210735321045,2.803204298019409,6.324426067294553e-06,2.1681666374206543,0.668743908405304,0.668743908405304,0.0,408.3102416992188,410.0,22147.365234375,-0.0,3210.00390625,1.0,283.1499938964844,286.5994873046875,293.0456237792969,294.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,16508.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373652815818787,1.0,0.0,0.0,1.5383856296539309,1.5383917093276978,1.5791518137575625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.60693359375,0.0,146.68218994140625,1895.4371337890625,0.0,1155.8980712890625,0.4128519594669342,1.0,0.0,3.0,1.0,0.0
12391980,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934997558594,0.6302588582038879,0.2908676564693451,0.2739351987838745,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933166503906,0.6705337166786194,0.3540798425674438,0.2434714436531067,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49346923828125,0.6370770335197449,0.3012385070323944,0.2204761803150177,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934387207031,0.6422672867774963,0.3094772100448608,0.3061821758747101,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49365234375,0.6015319228172302,0.2506486177444458,1.1905988454818726,287.49322509765625,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2822570800781,287.4916076660156,1.0,0.688461184501648,1.0,1.0,0.0,1.0,-2.80825424194336,2.808247804641724,6.347154339891858e-06,2.1720447540283203,0.6804350018501282,0.6804350018501282,0.0,408.3981628417969,410.0,22599.4453125,-0.0,3220.7705078125,1.0,283.1499938964844,286.5649719238281,293.0723571777344,294.5993957519531,293.1499938964844,293.1499938964844,283.1499938964844,16424.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440435647964478,1.0,0.0,0.0,1.5856825113296509,1.585688829421997,1.677744876360521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.39013671875,0.0,157.0103302001953,1895.4371337890625,0.0,1200.2642822265625,0.422293484210968,1.0,0.0,3.0,1.0,0.0
12392040,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828796386719,0.6305942535400391,0.29137122631073,0.2743875384330749,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4826965332031,0.6709784865379333,0.354761004447937,0.2439193725585937,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828491210937,0.6372075080871582,0.3014224767684936,0.2206074893474578,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828186035156,0.6424585580825806,0.3097561001777649,0.3064494132995605,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4830322265625,0.6015570163726807,0.2506623864173889,1.1906732320785522,287.48260498046875,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.28173828125,287.48095703125,1.0,0.6886692643165588,1.0,1.0,0.0,1.0,-2.8101353645324707,2.810129165649414,6.355641744448803e-06,2.173490762710572,0.6850822567939758,0.6850822567939758,0.0,408.4323425292969,410.0,22776.80078125,-0.0,3224.799560546875,1.0,283.1499938964844,286.55126953125,293.0827331542969,294.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,16393.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466439366340637,1.0,0.0,0.0,1.60456645488739,1.6045727729797363,1.71794326320196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.10107421875,0.0,161.28749084472656,1895.4371337890625,0.0,1217.8294677734375,0.4260945916175842,1.0,0.0,3.0,1.0,0.0
12392100,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.46356201171875,0.6311846375465393,0.2922596335411072,0.2751858234405517,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46337890625,0.6717697381973267,0.3559753596782684,0.2447178661823272,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635314941406,0.6374281048774719,0.3017332255840301,0.2208296209573745,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635009765625,0.6427874565124512,0.3102359473705292,0.3069095313549042,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637145996094,0.6015902757644653,0.2506746053695678,1.1907509565353394,287.4632873535156,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28076171875,287.46160888671875,1.0,0.6890290975570679,1.0,1.0,0.0,1.0,-2.8133795261383057,2.81337308883667,6.3702887018735055e-06,2.1759839057922363,0.6935263872146606,0.6935263872146606,0.0,408.4931640625,410.0,23101.365234375,-0.0,3231.765625,1.0,283.1499938964844,286.52685546875,293.10125732421875,294.6579284667969,293.1499938964844,293.1499938964844,283.1499938964844,16337.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512871980667114,1.0,0.0,0.0,1.6389840841293335,1.6389905214309692,1.7924327266882758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.33837890625,0.0,169.3143768310547,1895.4371337890625,0.0,1249.5894775390625,0.4330665469169616,1.0,0.0,3.0,1.0,0.0
12392160,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4434814453125,0.631763756275177,0.293131947517395,0.2759713232517242,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432983398437,0.6725570559501648,0.3571861088275909,0.2455146163702011,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4434509277344,0.6376338005065918,0.3020231425762176,0.2210369408130645,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44342041015625,0.6431009769439697,0.31069415807724,0.3073489964008331,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44366455078125,0.6016095280647278,0.2506715953350067,1.1907615661621094,287.44317626953125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2797241210937,287.44140625,1.0,0.6893743872642517,1.0,1.0,0.0,1.0,-2.816481828689575,2.8164753913879395,6.384310381690739e-06,2.1783671379089355,0.7021442651748657,0.7021442651748657,0.0,408.55364990234375,410.0,23443.056640625,-0.0,3238.4482421875,1.0,283.1499938964844,286.5050048828125,293.1199951171875,294.6965637207031,293.1499938964844,293.1499938964844,283.1499938964844,16282.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559616923332214,1.0,0.0,0.0,1.674227595329285,1.67423415184021,1.870347858812238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.919921875,0.0,177.84971618652344,1895.4371337890625,0.0,1282.0660400390625,0.4402617216110229,1.0,0.0,3.0,1.0,0.0
