time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392220,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014892578125,0.6328793168067932,0.2948167026042938,0.2774924337863922,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013061523437,0.6741142272949219,0.3595902621746063,0.2470984011888504,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.6380003094673157,0.3025409877300262,0.2214083969593048,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.6436817049980164,0.3115458190441131,0.308167040348053,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.6016029715538025,0.2506172060966491,1.1905717849731443,287.40118408203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.27740478515625,287.3993530273437,1.0,0.6900195479393005,1.0,1.0,0.0,1.0,-2.8222312927246094,2.8222248554229736,6.410331479855813e-06,2.18278169631958,0.7198998928070068,0.7198998928070068,0.0,408.676513671875,410.0,24131.51953125,-0.0,3250.911865234375,1.0,283.1499938964844,286.45953369140625,293.1581726074219,294.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,16180.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655130982398987,1.0,0.0,0.0,1.747030258178711,1.7470371723175049,2.036546220551827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.619140625,0.0,196.52804565429688,1895.4371337890625,0.0,1349.9488525390625,0.455292135477066,1.0,0.0,3.0,1.0,0.0
12392280,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014892578125,0.6328793168067932,0.2948167026042938,0.2774924337863922,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013061523437,0.6741142272949219,0.3595902621746063,0.2470984011888504,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.6380003094673157,0.3025409877300262,0.2214083969593048,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.6436817049980164,0.3115458190441131,0.308167040348053,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.6016029715538025,0.2506172060966491,1.1905717849731443,287.40118408203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.27740478515625,287.3993530273437,1.0,0.6900195479393005,1.0,1.0,0.0,1.0,-2.8222312927246094,2.8222248554229736,6.410331479855813e-06,2.18278169631958,0.7198998928070068,0.7198998928070068,0.0,408.676513671875,410.0,24131.51953125,-0.0,3250.911865234375,1.0,283.1499938964844,286.45953369140625,293.1581726074219,294.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,16180.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655130982398987,1.0,0.0,0.0,1.747030258178711,1.7470371723175049,2.036546220551827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.619140625,0.0,196.52804565429688,1895.4371337890625,0.0,1349.9488525390625,0.455292135477066,1.0,0.0,3.0,1.0,0.0
12392340,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586730957031,0.6339364051818848,0.2964209914207458,0.2789424657821655,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584899902344,0.6756480932235718,0.3619729876518249,0.2486681938171386,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586730957031,0.6383132934570312,0.3029860258102417,0.2217278778553009,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.358642578125,0.6442059874534607,0.3123199343681335,0.3089105486869812,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.6015397310256958,0.2505033016204834,1.190113186836243,287.3583679199219,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2747802734375,287.3565368652344,1.0,0.6906048059463501,1.0,1.0,0.0,1.0,-2.8273963928222656,2.82738995552063,6.433743237721501e-06,2.186743259429932,0.7383534908294678,0.7383534908294678,0.0,408.7986145019531,410.0,24823.09765625,-0.0,3262.1943359375,1.0,283.1499938964844,286.4130554199219,293.1958312988281,294.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,16088.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751756072044373,1.0,0.0,0.0,1.8225886821746824,1.822595834732056,2.216515184727541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.83544921875,0.0,217.46017456054688,1895.4371337890625,0.0,1420.6231689453125,0.4711036682128906,1.0,0.0,3.0,1.0,0.0
12392400,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586730957031,0.6339364051818848,0.2964209914207458,0.2789424657821655,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584899902344,0.6756480932235718,0.3619729876518249,0.2486681938171386,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586730957031,0.6383132934570312,0.3029860258102417,0.2217278778553009,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.358642578125,0.6442059874534607,0.3123199343681335,0.3089105486869812,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.6015397310256958,0.2505033016204834,1.190113186836243,287.3583679199219,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2747802734375,287.3565368652344,1.0,0.6906048059463501,1.0,1.0,0.0,1.0,-2.8273963928222656,2.82738995552063,6.433743237721501e-06,2.186743259429932,0.7383534908294678,0.7383534908294678,0.0,408.7986145019531,410.0,24823.09765625,-0.0,3262.1943359375,1.0,283.1499938964844,286.4130554199219,293.1958312988281,294.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,16088.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751756072044373,1.0,0.0,0.0,1.8225886821746824,1.822595834732056,2.216515184727541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.83544921875,0.0,217.46017456054688,1895.4371337890625,0.0,1420.6231689453125,0.4711036682128906,1.0,0.0,3.0,1.0,0.0
12392460,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31561279296875,0.6349374651908875,0.2979452311992645,0.2803213596343994,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.6771623492240906,0.3643373250961303,0.250225692987442,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.6385809779167175,0.3033678233623504,0.2220022231340408,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.6446816325187683,0.3130252659320831,0.3095878660678863,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.6014270782470703,0.2503363788127899,1.1894128322601318,287.3153076171875,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2719421386719,287.3134460449219,1.0,0.6911333203315735,1.0,1.0,0.0,1.0,-2.832030296325684,2.832023859024048,6.454773938457947e-06,2.190293073654175,0.7575100660324097,0.7575100660324097,0.0,408.9148254394531,410.0,25513.4375,-0.0,3272.373046875,1.0,283.1499938964844,286.3661193847656,293.2325744628906,294.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,16009.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847402453422546,1.0,0.0,0.0,1.9004595279693604,1.900467157363892,2.409964565686096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.23583984375,0.0,240.75982666015625,1895.4371337890625,0.0,1492.4696044921875,0.4875988364219665,1.0,0.0,3.0,1.0,0.0
12392520,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31561279296875,0.6349374651908875,0.2979452311992645,0.2803213596343994,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.6771623492240906,0.3643373250961303,0.250225692987442,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.6385809779167175,0.3033678233623504,0.2220022231340408,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.6446816325187683,0.3130252659320831,0.3095878660678863,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.6014270782470703,0.2503363788127899,1.1894128322601318,287.3153076171875,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2719421386719,287.3134460449219,1.0,0.6911333203315735,1.0,1.0,0.0,1.0,-2.832030296325684,2.832023859024048,6.454773938457947e-06,2.190293073654175,0.7575100660324097,0.7575100660324097,0.0,408.9148254394531,410.0,25513.4375,-0.0,3272.373046875,1.0,283.1499938964844,286.3661193847656,293.2325744628906,294.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,16009.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847402453422546,1.0,0.0,0.0,1.9004595279693604,1.900467157363892,2.409964565686096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.23583984375,0.0,240.75982666015625,1895.4371337890625,0.0,1492.4696044921875,0.4875988364219665,1.0,0.0,3.0,1.0,0.0
12392580,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.6358845829963684,0.2993902862071991,0.2816295623779297,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27264404296875,0.6786600351333618,0.3666862845420837,0.2517728209495544,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.6388099789619446,0.3036946654319763,0.2222372144460678,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.6451148390769958,0.3136696815490722,0.3102063834667206,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730407714844,0.6012715697288513,0.2501230537891388,1.1884992122650146,287.27252197265625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2689514160156,287.2707214355469,1.0,0.691609263420105,1.0,1.0,0.0,1.0,-2.8361873626708984,2.8361809253692627,6.473659595940262e-06,2.1934731006622314,0.7773802876472473,0.7773802876472473,0.0,409.0225524902344,410.0,26198.232421875,-0.0,3281.54052734375,1.0,283.1499938964844,286.3192749023437,293.26861572265625,295.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,15943.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940624713897705,1.0,0.0,0.0,1.9801241159439087,1.9801321029663088,2.616243648390082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.634765625,0.0,266.4960327148437,1895.4371337890625,0.0,1564.214111328125,0.5046595335006714,1.0,0.0,3.0,1.0,0.0
12392640,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.6358845829963684,0.2993902862071991,0.2816295623779297,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27264404296875,0.6786600351333618,0.3666862845420837,0.2517728209495544,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.6388099789619446,0.3036946654319763,0.2222372144460678,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.6451148390769958,0.3136696815490722,0.3102063834667206,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730407714844,0.6012715697288513,0.2501230537891388,1.1884992122650146,287.27252197265625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2689514160156,287.2707214355469,1.0,0.691609263420105,1.0,1.0,0.0,1.0,-2.8361873626708984,2.8361809253692627,6.473659595940262e-06,2.1934731006622314,0.7773802876472473,0.7773802876472473,0.0,409.0225524902344,410.0,26198.232421875,-0.0,3281.54052734375,1.0,283.1499938964844,286.3192749023437,293.26861572265625,295.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,15943.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940624713897705,1.0,0.0,0.0,1.9801241159439087,1.9801321029663088,2.616243648390082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.634765625,0.0,266.4960327148437,1895.4371337890625,0.0,1564.214111328125,0.5046595335006714,1.0,0.0,3.0,1.0,0.0
12392700,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2517395019531,0.6363382935523987,0.300083190202713,0.2822571098804474,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.6794034838676453,0.3678559362888336,0.252543032169342,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.251708984375,0.6389117240905762,0.3038397133350372,0.2223414927721023,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2516784667969,0.6453171372413635,0.3139711618423462,0.3104955554008484,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.251953125,0.6011795997619629,0.2500008940696716,1.1879708766937256,287.2514343261719,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.26739501953125,287.2496337890625,1.0,0.6918287873268127,1.0,1.0,0.0,1.0,-2.838102102279663,2.838095426559448,6.48236391498358e-06,2.194936037063598,0.7875913977622986,0.7875913977622986,0.0,409.07275390625,410.0,26537.32421875,-0.0,3285.77197265625,1.0,283.1499938964844,286.2960510253906,293.2864685058594,295.048583984375,293.1499938964844,293.1499938964844,283.1499938964844,15917.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986052989959717,1.0,0.0,0.0,2.020461082458496,2.020469188690185,2.723919863001356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.7861328125,0.0,280.2884216308594,1895.4371337890625,0.0,1599.7635498046875,0.5133625864982605,1.0,0.0,3.0,1.0,0.0
12392760,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309265136719,0.6367793083190918,0.3007567524909973,0.2828673720359802,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.230712890625,0.6801437735557556,0.369022786617279,0.2533113360404968,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308959960937,0.6390059590339661,0.3039740025997162,0.2224379777908325,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308654785156,0.6455109715461731,0.3142602741718292,0.3107726871967315,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23114013671875,0.6010793447494507,0.249869704246521,1.187400221824646,287.23065185546875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2658386230469,287.2288513183594,1.0,0.692037045955658,1.0,1.0,0.0,1.0,-2.83991813659668,2.839911699295044,6.49062303637038e-06,2.1963226795196533,0.7979882955551147,0.7979882955551147,0.0,409.1203308105469,410.0,26873.494140625,-0.0,3289.7890625,1.0,283.1499938964844,286.2730407714844,293.30426025390625,295.0865783691406,293.1499938964844,293.1499938964844,283.1499938964844,15894.8330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030618786811829,1.0,0.0,0.0,2.061020612716675,2.0610291957855225,2.8343799840513384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.86669921875,0.0,294.6888732910156,1895.4371337890625,0.0,1635.00048828125,0.5221543908119202,1.0,0.0,3.0,1.0,0.0
12392820,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.6376245021820068,0.3020479679107666,0.2840374708175659,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19024658203125,0.6816161870956421,0.3713497817516327,0.2548431754112243,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.6391751766204834,0.3042146861553192,0.2226105332374572,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.6458763480186462,0.3148056268692016,0.311294674873352,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1906433105469,0.6008573174476624,0.249583899974823,1.1861488819122314,287.1901550292969,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2626647949219,287.1884765625,1.0,0.6924228668212891,1.0,1.0,0.0,1.0,-2.84328556060791,2.8432791233062744,6.505944384116447e-06,2.198890686035156,0.8193474411964417,0.8193474411964417,0.0,409.20745849609375,410.0,27535.1015625,-0.0,3297.24169921875,1.0,283.1499938964844,286.2279052734375,293.3396301269531,295.1617431640625,293.1499938964844,293.1499938964844,283.1499938964844,15864.8837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711700975894928,1.0,0.0,0.0,2.1424560546875,2.142465114593506,3.0627901992374973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.70654296875,0.0,325.26177978515625,1895.4371337890625,0.0,1704.2904052734375,0.5399203896522522,1.0,0.0,3.0,1.0,0.0
12392880,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.6376245021820068,0.3020479679107666,0.2840374708175659,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19024658203125,0.6816161870956421,0.3713497817516327,0.2548431754112243,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.6391751766204834,0.3042146861553192,0.2226105332374572,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.6458763480186462,0.3148056268692016,0.311294674873352,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1906433105469,0.6008573174476624,0.249583899974823,1.1861488819122314,287.1901550292969,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2626647949219,287.1884765625,1.0,0.6924228668212891,1.0,1.0,0.0,1.0,-2.84328556060791,2.8432791233062744,6.505944384116447e-06,2.198890686035156,0.8193474411964417,0.8193474411964417,0.0,409.20745849609375,410.0,27535.1015625,-0.0,3297.24169921875,1.0,283.1499938964844,286.2279052734375,293.3396301269531,295.1617431640625,293.1499938964844,293.1499938964844,283.1499938964844,15864.8837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711700975894928,1.0,0.0,0.0,2.1424560546875,2.142465114593506,3.0627901992374973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.70654296875,0.0,325.26177978515625,1895.4371337890625,0.0,1704.2904052734375,0.5399203896522522,1.0,0.0,3.0,1.0,0.0
12392940,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.638422429561615,0.3032659888267517,0.2851414680480957,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517333984375,0.6830796599388123,0.3736700415611267,0.2563700675964355,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.6393234729766846,0.3044245839118957,0.2227601855993271,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15185546875,0.6462163925170898,0.3153132498264313,0.3117792308330536,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.6006118059158325,0.2492724061012268,1.1847745180130005,287.1516418457031,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2594909667969,287.1500549316406,1.0,0.6927717924118042,1.0,1.0,0.0,1.0,-2.8463447093963623,2.8463382720947266,6.519870112242643e-06,2.2012195587158203,0.8414962887763977,0.8414962887763977,0.0,409.282958984375,410.0,28179.4609375,-0.0,3304.0048828125,1.0,283.1499938964844,286.18438720703125,293.374755859375,295.2357177734375,293.1499938964844,293.1499938964844,283.1499938964844,15854.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719944179058075,1.0,0.0,0.0,2.223721027374268,2.2237303256988525,3.299544459878234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.93408203125,0.0,358.0604553222656,1895.4371337890625,0.0,1771.56201171875,0.5577958822250366,1.0,0.0,3.0,1.0,0.0
12393000,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.638422429561615,0.3032659888267517,0.2851414680480957,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517333984375,0.6830796599388123,0.3736700415611267,0.2563700675964355,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.6393234729766846,0.3044245839118957,0.2227601855993271,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15185546875,0.6462163925170898,0.3153132498264313,0.3117792308330536,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.6006118059158325,0.2492724061012268,1.1847745180130005,287.1516418457031,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2594909667969,287.1500549316406,1.0,0.6927717924118042,1.0,1.0,0.0,1.0,-2.8463447093963623,2.8463382720947266,6.519870112242643e-06,2.2012195587158203,0.8414962887763977,0.8414962887763977,0.0,409.282958984375,410.0,28179.4609375,-0.0,3304.0048828125,1.0,283.1499938964844,286.18438720703125,293.374755859375,295.2357177734375,293.1499938964844,293.1499938964844,283.1499938964844,15854.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719944179058075,1.0,0.0,0.0,2.223721027374268,2.2237303256988525,3.299544459878234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.93408203125,0.0,358.0604553222656,1895.4371337890625,0.0,1771.56201171875,0.5577958822250366,1.0,0.0,3.0,1.0,0.0
12393060,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.639176070690155,0.3044143319129944,0.2861822247505188,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156311035156,0.6845366358757019,0.3759863078594208,0.2578937411308288,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.6394569873809814,0.304612249135971,0.2228927910327911,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11578369140625,0.646537184715271,0.3157914280891418,0.3122339844703674,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.6003496646881104,0.2489425837993621,1.1833093166351318,287.1155700683594,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25634765625,287.1141052246094,1.0,0.6930899024009705,1.0,1.0,0.0,1.0,-2.849156856536865,2.849150419235229,6.532676707138307e-06,2.203356981277466,0.8644688725471497,0.8644688725471497,0.0,409.3463745117188,410.0,28803.328125,-0.0,3310.20166015625,1.0,283.1499938964844,286.1429748535156,293.4096069335937,295.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,15866.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277660965919495,1.0,0.0,0.0,2.30405068397522,2.304060459136963,3.542235447184794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.32861328125,0.0,392.8287353515625,1895.4371337890625,0.0,1836.3857421875,0.5756052136421204,1.0,0.0,3.0,1.0,0.0
12393120,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.639176070690155,0.3044143319129944,0.2861822247505188,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156311035156,0.6845366358757019,0.3759863078594208,0.2578937411308288,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.6394569873809814,0.304612249135971,0.2228927910327911,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11578369140625,0.646537184715271,0.3157914280891418,0.3122339844703674,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.6003496646881104,0.2489425837993621,1.1833093166351318,287.1155700683594,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25634765625,287.1141052246094,1.0,0.6930899024009705,1.0,1.0,0.0,1.0,-2.849156856536865,2.849150419235229,6.532676707138307e-06,2.203356981277466,0.8644688725471497,0.8644688725471497,0.0,409.3463745117188,410.0,28803.328125,-0.0,3310.20166015625,1.0,283.1499938964844,286.1429748535156,293.4096069335937,295.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,15866.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277660965919495,1.0,0.0,0.0,2.30405068397522,2.304060459136963,3.542235447184794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.32861328125,0.0,392.8287353515625,1895.4371337890625,0.0,1836.3857421875,0.5756052136421204,1.0,0.0,3.0,1.0,0.0
12393180,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.6397491693496704,0.3052855432033539,0.2869714200496673,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.6856992840766907,0.3778388202190399,0.2591116726398468,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.6395570635795593,0.3047516942024231,0.2229903489351272,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.6467838287353516,0.3161579668521881,0.3125812113285064,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0891418457031,0.600132405757904,0.2486702501773834,1.1820926666259766,287.0887451171875,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2538757324219,287.0873718261719,1.0,0.6933261752128601,1.0,1.0,0.0,1.0,-2.851269245147705,2.8512625694274902,6.542299615830416e-06,2.204960346221924,0.8834704756736755,0.8834704756736755,0.0,409.3880615234375,410.0,29285.958984375,-0.0,3314.8330078125,1.0,283.1499938964844,286.1116638183594,293.4373474121094,295.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,15891.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337049841880798,1.0,0.0,0.0,2.367150068283081,2.367160081863404,3.738909128969681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.12158203125,0.0,421.8424072265625,1895.4371337890625,0.0,1886.2144775390625,0.5896811485290527,1.0,0.0,3.0,1.0,0.0
12393240,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.6398887038230896,0.3054972887039184,0.2871631681919098,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823974609375,0.6859897971153259,0.378302127122879,0.2594162225723266,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.639581561088562,0.304785668849945,0.2230139523744583,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.6468445062637329,0.3162479698657989,0.3126662671566009,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.6000775694847107,0.248601496219635,1.1817846298217771,287.08233642578125,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2532653808594,287.0809936523437,1.0,0.6933832168579102,1.0,1.0,0.0,1.0,-2.85178279876709,2.851776361465454,6.5446402004454285e-06,2.205350160598755,0.8883084058761597,0.8883084058761597,0.0,409.3972473144531,410.0,29404.166015625,-0.0,3315.955322265625,1.0,283.1499938964844,286.1040954589844,293.4442443847656,295.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,15900.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351453900337219,1.0,0.0,0.0,2.382710695266724,2.382720947265625,3.788226763390412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7060546875,0.0,429.2344665527344,1895.4371337890625,0.0,1898.376708984375,0.5931633710861206,1.0,0.0,3.0,1.0,0.0
12393300,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.6402307748794556,0.3060157895088196,0.2876324355602264,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.6867159605026245,0.3794613778591156,0.260177880525589,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.6396422982215881,0.3048694133758545,0.2230718582868576,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06707763671875,0.6469948291778564,0.3164703845977783,0.3128761351108551,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672912597656,0.59993976354599,0.2484288811683654,1.1810095310211182,287.0669250488281,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.25177001953125,287.0656433105469,1.0,0.6935224533081055,1.0,1.0,0.0,1.0,-2.853044986724853,2.8530385494232178,6.550392754434142e-06,2.206307172775269,0.9005712866783142,0.9005712866783142,0.0,409.4178161621094,410.0,29695.2421875,-0.0,3318.704345703125,1.0,283.1499938964844,286.0857238769531,293.4614562988281,295.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,15925.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738662600517273,1.0,0.0,0.0,2.421177387237549,2.4211881160736084,3.911529518063617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.9619140625,0.0,447.91705322265625,1895.4371337890625,0.0,1928.1966552734373,0.6017884612083435,1.0,0.0,3.0,1.0,0.0
12393360,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.6405642628669739,0.3065201044082641,0.2880886495113373,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523681640625,0.6874424815177917,0.3806222975254059,0.2609404027462005,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.6397029161453247,0.3049524128437042,0.2231288999319076,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.6471438407897949,0.3166902065277099,0.3130830228328705,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.5998019576072693,0.248256042599678,1.1802310943603516,287.0523376464844,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.25030517578125,287.0511169433594,1.0,0.6936579346656799,1.0,1.0,0.0,1.0,-2.8542842864990234,2.8542776107788086,6.556042080774205e-06,2.2072465419769287,0.9130676984786988,0.9130676984786988,0.0,409.4351806640625,410.0,29979.787109375,-0.0,3321.391357421875,1.0,283.1499938964844,286.0680847167969,293.4786376953125,295.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,15956.0625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420654892921448,1.0,0.0,0.0,2.4589476585388184,2.458958387374878,4.034520202367277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.90087890625,0.0,466.83929443359375,1895.4371337890625,0.0,1957.2093505859373,0.6132807731628418,1.0,0.0,3.0,1.0,0.0
12393420,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.641158938407898,0.3074056506156921,0.2889189124107361,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.688852071762085,0.3828790485858917,0.2624407410621643,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.639783501625061,0.3050501346588135,0.223213717341423,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.64739990234375,0.3170625269412994,0.3134560585021972,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.5994858741760254,0.2478602826595306,1.1785420179367063,287.00518798828125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2467041015625,287.0035095214844,1.0,0.6939036846160889,1.0,1.0,0.0,1.0,-2.8563790321350098,2.856372594833374,6.565604962815996e-06,2.2088377475738525,0.9383438229560852,0.9383438229560852,0.0,409.503662109375,410.0,30693.40625,-0.0,3326.12744140625,1.0,283.1499938964844,286.0149230957031,293.516845703125,295.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,16466.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493355870246887,1.0,0.0,0.0,2.565035820007324,2.5650475025177,4.390158494516072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.576171875,0.0,525.1974487304688,1895.4371337890625,0.0,2019.7056884765625,0.6382583975791931,1.0,0.0,3.0,1.0,0.0
12393480,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.641158938407898,0.3074056506156921,0.2889189124107361,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.688852071762085,0.3828790485858917,0.2624407410621643,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.639783501625061,0.3050501346588135,0.223213717341423,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.64739990234375,0.3170625269412994,0.3134560585021972,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.5994858741760254,0.2478602826595306,1.1785420179367063,287.00518798828125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2467041015625,287.0035095214844,1.0,0.6939036846160889,1.0,1.0,0.0,1.0,-2.8563790321350098,2.856372594833374,6.565604962815996e-06,2.2088377475738525,0.9383438229560852,0.9383438229560852,0.0,409.503662109375,410.0,30693.40625,-0.0,3326.12744140625,1.0,283.1499938964844,286.0149230957031,293.516845703125,295.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,16466.806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493355870246887,1.0,0.0,0.0,2.565035820007324,2.5650475025177,4.390158494516072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.576171875,0.0,525.1974487304688,1895.4371337890625,0.0,2019.7056884765625,0.6382583975791931,1.0,0.0,3.0,1.0,0.0
12393540,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.6416154503822327,0.3081136345863342,0.2895951867103576,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511108398437,0.6901620626449585,0.3850297629833221,0.2638762891292572,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.6397712826728821,0.3050395250320434,0.2232280224561691,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.6475622653961182,0.3173264563083648,0.3137341141700744,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.5990718007087708,0.2473779022693634,1.176501989364624,286.9510498046875,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2421875,286.9491882324219,1.0,0.6940843462944031,1.0,1.0,0.0,1.0,-2.8575572967529297,2.857550621032715,6.570961431862088e-06,2.209721565246582,0.9641357064247132,0.9641357064247132,0.0,409.6352844238281,410.0,31437.044921875,-0.0,3329.24609375,1.0,283.1499938964844,285.9549865722656,293.5558776855469,295.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,17204.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757232129573822,1.0,0.0,0.0,2.6836092472076416,2.683621883392334,4.805426101484045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.44677734375,0.0,596.9404907226562,1895.4371337890625,0.0,2088.33984375,0.6663495302200317,1.0,0.0,3.0,1.0,0.0
12393600,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.6416154503822327,0.3081136345863342,0.2895951867103576,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511108398437,0.6901620626449585,0.3850297629833221,0.2638762891292572,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.6397712826728821,0.3050395250320434,0.2232280224561691,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.6475622653961182,0.3173264563083648,0.3137341141700744,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.5990718007087708,0.2473779022693634,1.176501989364624,286.9510498046875,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2421875,286.9491882324219,1.0,0.6940843462944031,1.0,1.0,0.0,1.0,-2.8575572967529297,2.857550621032715,6.570961431862088e-06,2.209721565246582,0.9641357064247132,0.9641357064247132,0.0,409.6352844238281,410.0,31437.044921875,-0.0,3329.24609375,1.0,283.1499938964844,285.9549865722656,293.5558776855469,295.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,17204.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757232129573822,1.0,0.0,0.0,2.6836092472076416,2.683621883392334,4.805426101484045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.44677734375,0.0,596.9404907226562,1895.4371337890625,0.0,2088.33984375,0.6663495302200317,1.0,0.0,3.0,1.0,0.0
12393660,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.641950786113739,0.3086647987365722,0.2901276350021362,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.6913859844207764,0.3870859146118164,0.2652483284473419,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.6396790742874146,0.3049347102642059,0.223175048828125,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.6476418375968933,0.3174924254417419,0.3139184713363647,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.5985673069953918,0.2468146681785583,1.1740988492965698,286.89483642578125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2369689941406,286.8929443359375,1.0,0.6941849589347839,1.0,1.0,0.0,1.0,-2.857823371887207,2.857816934585572,6.572119673364796e-06,2.209897756576538,0.9902999997138976,0.9902999997138976,0.0,409.79595947265625,410.0,32177.345703125,-0.0,3330.58837890625,1.0,283.1499938964844,285.89288330078125,293.5931091308594,295.6944885253906,293.1499938964844,293.1499938964844,283.1499938964844,18101.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654069662094116,1.0,0.0,0.0,2.808925151824951,2.808938980102539,5.264701030682772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.99658203125,0.0,680.2321166992188,1895.4371337890625,0.0,2160.162353515625,0.6961461901664734,1.0,0.0,3.0,1.0,0.0
12393720,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.641950786113739,0.3086647987365722,0.2901276350021362,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.6913859844207764,0.3870859146118164,0.2652483284473419,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.6396790742874146,0.3049347102642059,0.223175048828125,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.6476418375968933,0.3174924254417419,0.3139184713363647,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.5985673069953918,0.2468146681785583,1.1740988492965698,286.89483642578125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2369689941406,286.8929443359375,1.0,0.6941849589347839,1.0,1.0,0.0,1.0,-2.857823371887207,2.857816934585572,6.572119673364796e-06,2.209897756576538,0.9902999997138976,0.9902999997138976,0.0,409.79595947265625,410.0,32177.345703125,-0.0,3330.58837890625,1.0,283.1499938964844,285.89288330078125,293.5931091308594,295.6944885253906,293.1499938964844,293.1499938964844,283.1499938964844,18101.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654069662094116,1.0,0.0,0.0,2.808925151824951,2.808938980102539,5.264701030682772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.99658203125,0.0,680.2321166992188,1895.4371337890625,0.0,2160.162353515625,0.6961461901664734,1.0,0.0,3.0,1.0,0.0
12393780,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.6421953439712524,0.309093177318573,0.2905418872833252,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.6925519108772278,0.3890751898288727,0.2665712237358093,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.6395342946052551,0.3047654628753662,0.2230715602636337,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.6476643681526184,0.3175867795944214,0.3140285611152649,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.5979987382888794,0.246192455291748,1.1714047193527222,286.8420104980469,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.23150634765625,286.84051513671875,1.0,0.6942087411880493,1.0,1.0,0.0,1.0,-2.857362985610962,2.857356548309326,6.569929610122927e-06,2.2095088958740234,1.0,1.0,0.0,409.9508361816406,410.0,32865.609375,-0.0,3330.373291015625,1.0,283.1499938964844,285.83428955078125,293.6276550292969,295.7719116210937,293.1499938964844,293.1499938964844,283.1499938964844,19357.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773383617401123,1.0,0.0,0.0,2.9305107593536377,2.930525541305542,5.73033446471527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.47900390625,0.0,770.366943359375,1895.4371337890625,0.0,2230.94384765625,0.725381076335907,1.0,0.0,3.0,1.0,0.0
12393840,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.6421953439712524,0.309093177318573,0.2905418872833252,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.6925519108772278,0.3890751898288727,0.2665712237358093,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.6395342946052551,0.3047654628753662,0.2230715602636337,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.6476643681526184,0.3175867795944214,0.3140285611152649,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.5979987382888794,0.246192455291748,1.1714047193527222,286.8420104980469,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.23150634765625,286.84051513671875,1.0,0.6942087411880493,1.0,1.0,0.0,1.0,-2.857362985610962,2.857356548309326,6.569929610122927e-06,2.2095088958740234,1.0,1.0,0.0,409.9508361816406,410.0,32865.609375,-0.0,3330.373291015625,1.0,283.1499938964844,285.83428955078125,293.6276550292969,295.7719116210937,293.1499938964844,293.1499938964844,283.1499938964844,19357.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773383617401123,1.0,0.0,0.0,2.9305107593536377,2.930525541305542,5.73033446471527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.47900390625,0.0,770.366943359375,1895.4371337890625,0.0,2230.94384765625,0.725381076335907,1.0,0.0,3.0,1.0,0.0
12393900,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.6423029899597168,0.3092840909957886,0.2907228767871856,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8171081542969,0.6931313872337341,0.3900646865367889,0.2672255933284759,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.6394595503807068,0.3046765923500061,0.2230129092931747,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.6476709246635437,0.3176253736019134,0.3140704929828644,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81756591796875,0.5977084040641785,0.2458749860525131,1.1700071096420288,286.8170471191406,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2288818359375,286.8153686523437,1.0,0.6941990256309509,1.0,1.0,0.0,1.0,-2.857004404067993,2.8569977283477783,6.568237495230278e-06,2.2092125415802,1.0,1.0,0.0,410.0093994140625,410.0,33209.8125,-0.0,3329.903564453125,1.0,283.1499938964844,285.80584716796875,293.64385986328125,295.8088073730469,293.1499938964844,293.1499938964844,283.1499938964844,20194.373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771008014678955,1.0,0.0,0.0,2.9932236671447754,2.993239164352417,5.978217245683481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.255859375,0.0,820.8887329101562,1895.4371337890625,0.0,2264.149169921875,0.737917423248291,1.0,0.0,3.0,1.0,0.0
12393960,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80108642578125,0.6424049735069275,0.3094696700572967,0.2908909916877746,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009338378906,0.6937128901481628,0.3910603523254394,0.267878770828247,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80108642578125,0.6393877267837524,0.304594486951828,0.2229536175727844,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8010559082031,0.6476786136627197,0.3176672160625458,0.3141088187694549,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.5974194407463074,0.2455613017082214,1.1685996055603027,286.8009033203125,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2264404296875,286.7997741699219,1.0,0.6941797733306885,1.0,1.0,0.0,1.0,-2.856611013412476,2.8566043376922607,6.566383490280714e-06,2.208888053894043,1.0,1.0,0.0,410.0545349121094,410.0,33465.9296875,-0.0,3329.295654296875,1.0,283.1499938964844,285.7868957519531,293.6588134765625,295.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,20786.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805105447769165,1.0,0.0,0.0,3.0367543697357178,3.0367703437805176,6.153364893179969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.216796875,0.0,857.22705078125,1895.4371337890625,0.0,2294.72509765625,0.7513456344604492,1.0,0.0,3.0,1.0,0.0
12394020,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.6426178216934204,0.3098263442516327,0.291216492652893,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.6949062347412109,0.3930745124816894,0.2692003846168518,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76763916015625,0.6392762064933777,0.3044543266296386,0.2228523194789886,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.6477208733558655,0.3177675008773803,0.3142000436782837,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.5968731045722961,0.2449542135000229,1.1658635139465332,286.7674865722656,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2221374511719,286.7666320800781,1.0,0.6941325068473816,1.0,1.0,0.0,1.0,-2.8559703826904297,2.855963945388794,6.563347596966196e-06,2.2083516120910645,1.0,1.0,0.0,410.0934753417969,410.0,34012.70703125,-0.0,3328.137939453125,1.0,283.1499938964844,285.7467346191406,293.68896484375,295.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,22130.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866495251655579,1.0,0.0,0.0,3.1334242820739746,3.133441209793091,6.551363753715123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.859375,0.0,941.7259521484376,1895.4371337890625,0.0,2350.042724609375,0.7749976515769958,1.0,0.0,3.0,1.0,0.0
