time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394080,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.6426178216934204,0.3098263442516327,0.291216492652893,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.6949062347412109,0.3930745124816894,0.2692003846168518,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76763916015625,0.6392762064933777,0.3044543266296386,0.2228523194789886,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.6477208733558655,0.3177675008773803,0.3142000436782837,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.5968731045722961,0.2449542135000229,1.1658635139465332,286.7674865722656,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2221374511719,286.7666320800781,1.0,0.6941325068473816,1.0,1.0,0.0,1.0,-2.8559703826904297,2.855963945388794,6.563347596966196e-06,2.2083516120910645,1.0,1.0,0.0,410.0934753417969,410.0,34012.70703125,-0.0,3328.137939453125,1.0,283.1499938964844,285.7467346191406,293.68896484375,295.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,22130.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866495251655579,1.0,0.0,0.0,3.1334242820739746,3.133441209793091,6.551363753715123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.859375,0.0,941.7259521484376,1895.4371337890625,0.0,2350.042724609375,0.7749976515769958,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.6428326964378357,0.3101637959480285,0.2915234863758087,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.6961314082145691,0.3951216042041778,0.2705422043800354,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.6391968131065369,0.3043416142463684,0.2227697223424911,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.6477940678596497,0.3178946077823639,0.3143137693405151,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.5963679552078247,0.2443818598985672,1.163265347480774,286.7398376464844,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2184753417969,286.7391967773437,1.0,0.6940884590148926,1.0,1.0,0.0,1.0,-2.855557680130005,2.85555100440979,6.561360805790173e-06,2.20799207687378,1.0,1.0,0.0,410.0888977050781,410.0,34520.05859375,-0.0,3327.247802734375,1.0,283.1499938964844,285.71197509765625,293.7195739746094,295.9652404785156,293.1499938964844,293.1499938964844,283.1499938964844,23410.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919906377792358,1.0,0.0,0.0,3.222792625427246,3.2228105068206787,6.930395102244802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.51806640625,0.0,1024.623046875,1895.4371337890625,0.0,2398.434814453125,0.7968844771385193,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.6428326964378357,0.3101637959480285,0.2915234863758087,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.6961314082145691,0.3951216042041778,0.2705422043800354,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.6391968131065369,0.3043416142463684,0.2227697223424911,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73992919921875,0.6477940678596497,0.3178946077823639,0.3143137693405151,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.5963679552078247,0.2443818598985672,1.163265347480774,286.7398376464844,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2184753417969,286.7391967773437,1.0,0.6940884590148926,1.0,1.0,0.0,1.0,-2.855557680130005,2.85555100440979,6.561360805790173e-06,2.20799207687378,1.0,1.0,0.0,410.0888977050781,410.0,34520.05859375,-0.0,3327.247802734375,1.0,283.1499938964844,285.71197509765625,293.7195739746094,295.9652404785156,293.1499938964844,293.1499938964844,283.1499938964844,23410.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919906377792358,1.0,0.0,0.0,3.222792625427246,3.2228105068206787,6.930395102244802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.51806640625,0.0,1024.623046875,1895.4371337890625,0.0,2398.434814453125,0.7968844771385193,1.0,0.0,3.0,1.0,0.0
12394260,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.64304119348526,0.3104765117168426,0.291808545589447,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.6973799467086792,0.3971974849700928,0.271902859210968,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.6391425728797913,0.304255723953247,0.22270467877388,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.6478924751281738,0.3180471360683441,0.3144507706165313,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.5959004759788513,0.2438443899154663,1.160819172859192,286.716552734375,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2153625488281,286.7160339355469,1.0,0.6940582990646362,1.0,1.0,0.0,1.0,-2.8553826808929443,2.8553762435913086,6.560470410477137e-06,2.207818031311035,1.0,1.0,0.0,410.0617980957031,410.0,34997.6015625,-0.0,3326.748046875,1.0,283.1499938964844,285.6813049316406,293.75079345703125,296.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,24643.9609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967599630355835,1.0,0.0,0.0,3.306581497192383,3.306600332260132,7.295444675037288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.77490234375,0.0,1106.6361083984375,1895.4371337890625,0.0,2441.839599609375,0.8174217343330383,1.0,0.0,3.0,1.0,0.0
12394320,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.64304119348526,0.3104765117168426,0.291808545589447,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.6973799467086792,0.3971974849700928,0.271902859210968,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.6391425728797913,0.304255723953247,0.22270467877388,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.6478924751281738,0.3180471360683441,0.3144507706165313,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.5959004759788513,0.2438443899154663,1.160819172859192,286.716552734375,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2153625488281,286.7160339355469,1.0,0.6940582990646362,1.0,1.0,0.0,1.0,-2.8553826808929443,2.8553762435913086,6.560470410477137e-06,2.207818031311035,1.0,1.0,0.0,410.0617980957031,410.0,34997.6015625,-0.0,3326.748046875,1.0,283.1499938964844,285.6813049316406,293.75079345703125,296.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,24643.9609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967599630355835,1.0,0.0,0.0,3.306581497192383,3.306600332260132,7.295444675037288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.77490234375,0.0,1106.6361083984375,1895.4371337890625,0.0,2441.839599609375,0.8174217343330383,1.0,0.0,3.0,1.0,0.0
12394380,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978759765625,0.643213152885437,0.3107249140739441,0.2920374870300293,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69781494140625,0.6984909772872925,0.3990419805049896,0.2731132209300995,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978759765625,0.6391122937202454,0.3042000532150268,0.2226621061563491,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978454589844,0.6479949355125427,0.3181982040405273,0.3145884871482849,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.5955153703689575,0.2433967888355255,1.1587848663330078,286.6977844238281,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2129821777344,286.69732666015625,1.0,0.6940464377403259,1.0,1.0,0.0,1.0,-2.855405330657959,2.855398654937744,6.560502242791699e-06,2.207803010940552,1.0,1.0,0.0,410.0307922363281,410.0,35407.515625,-0.0,3326.644775390625,1.0,283.1499938964844,285.6558532714844,293.7787170410156,296.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,25738.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006317019462585,1.0,0.0,0.0,3.379188537597656,3.3792080879211426,7.619353823429265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.236328125,0.0,1181.1484375,1895.4371337890625,0.0,2477.2021484375,0.8322739005088806,1.0,0.0,3.0,1.0,0.0
12394440,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.6432353854179382,0.3107584118843078,0.292066752910614,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965637207031,0.6986429691314697,0.3992960155010223,0.2732789516448974,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.6391090750694275,0.3041950762271881,0.222657173871994,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.648009717464447,0.3182210028171539,0.3146082162857055,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.5954643487930298,0.243338331580162,1.1585147380828855,286.6965637207031,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.21270751953125,286.6961669921875,1.0,0.6940458416938782,1.0,1.0,0.0,1.0,-2.855417966842652,2.855411529541016,6.560550900758244e-06,2.207808256149292,1.0,1.0,0.0,410.02642822265625,410.0,35451.734375,-0.0,3326.650390625,1.0,283.1499938964844,285.6537475585937,293.7823486328125,296.08447265625,293.1499938964844,293.1499938964844,283.1499938964844,25842.724609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011207580566406,1.0,0.0,0.0,3.386048078536988,3.3860678672790527,7.65031927585369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.90625,0.0,1188.3563232421875,1895.4371337890625,0.0,2481.676513671875,0.8369123339653015,1.0,0.0,3.0,1.0,0.0
12394500,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.643327534198761,0.3108858466148376,0.2921865880489349,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.684814453125,0.6992798447608948,0.4003516733646393,0.2739729583263397,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.6391006112098694,0.3041730225086212,0.2226406931877136,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.648075520992279,0.3183145225048065,0.3146950304508209,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.5952579975128174,0.2430958002805709,1.1574164628982544,286.684814453125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2115173339844,286.6841125488281,1.0,0.6940468549728394,1.0,1.0,0.0,1.0,-2.855518102645874,2.855511426925659,6.560970632563112e-06,2.2078678607940674,1.0,1.0,0.0,410.0063171386719,410.0,35701.4921875,-0.0,3326.7626953125,1.0,283.1499938964844,285.6376953125,293.7984313964844,296.1152038574219,293.1499938964844,293.1499938964844,283.1499938964844,26556.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032020926475525,1.0,0.0,0.0,3.4324722290039062,3.43249249458313,7.861535209485737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6015625,0.0,1237.9080810546875,1895.4371337890625,0.0,2500.7373046875,0.845500111579895,1.0,0.0,3.0,1.0,0.0
12394560,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.6434096693992615,0.3110046982765198,0.2922939658164978,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.6999139189720154,0.4014115929603576,0.2746669948101043,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.6390921473503113,0.3041565418243408,0.2226254642009735,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.6481407880783081,0.3184123337268829,0.3147828280925751,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.5950537919998169,0.24285988509655,1.1563371419906616,286.67919921875,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2103881835937,286.6788635253906,1.0,0.6940510272979736,1.0,1.0,0.0,1.0,-2.855628728866577,2.8556220531463623,6.561439931829227e-06,2.207935810089112,1.0,1.0,0.0,409.9905700683594,410.0,35886.6328125,-0.0,3326.9189453125,1.0,283.1499938964844,285.6286315917969,293.8139038085937,296.142578125,293.1499938964844,293.1499938964844,283.1499938964844,27016.24609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051708340644836,1.0,0.0,0.0,3.4620752334594727,3.4620957374572754,7.99772124082665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.04931640625,0.0,1270.2137451171875,1895.4371337890625,0.0,2518.794189453125,0.8555688858032227,1.0,0.0,3.0,1.0,0.0
12394620,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.6435593366622925,0.3112112879753113,0.2924862205982208,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.7011870741844177,0.4035388231277466,0.2760632634162903,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.6390874981880188,0.3041362762451172,0.2226068973541259,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.6482812166213989,0.3186170756816864,0.3149707019329071,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.594663679599762,0.242404893040657,1.1542677879333496,286.6638488769531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2083740234375,286.66363525390625,1.0,0.694071888923645,1.0,1.0,0.0,1.0,-2.855973243713379,2.855966806411743,6.5629483287921175e-06,2.208168268203736,1.0,1.0,0.0,409.958740234375,410.0,36305.59765625,-0.0,3327.48876953125,1.0,283.1499938964844,285.60546875,293.84527587890625,296.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,28172.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089756965637207,1.0,0.0,0.0,3.5353808403015137,3.535402297973633,8.33999365568161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.34033203125,0.0,1352.620849609375,1895.4371337890625,0.0,2553.763671875,0.8735645413398743,1.0,0.0,3.0,1.0,0.0
12394680,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.6435593366622925,0.3112112879753113,0.2924862205982208,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.7011870741844177,0.4035388231277466,0.2760632634162903,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.6390874981880188,0.3041362762451172,0.2226068973541259,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.6482812166213989,0.3186170756816864,0.3149707019329071,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.594663679599762,0.242404893040657,1.1542677879333496,286.6638488769531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2083740234375,286.66363525390625,1.0,0.694071888923645,1.0,1.0,0.0,1.0,-2.855973243713379,2.855966806411743,6.5629483287921175e-06,2.208168268203736,1.0,1.0,0.0,409.958740234375,410.0,36305.59765625,-0.0,3327.48876953125,1.0,283.1499938964844,285.60546875,293.84527587890625,296.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,28172.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089756965637207,1.0,0.0,0.0,3.5353808403015137,3.535402297973633,8.33999365568161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.34033203125,0.0,1352.620849609375,1895.4371337890625,0.0,2553.763671875,0.8735645413398743,1.0,0.0,3.0,1.0,0.0
12394740,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.6436827778816223,0.3113762438297272,0.2926417589187622,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501770019531,0.7024596929550171,0.4056743085384369,0.2774654924869537,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.6390934586524963,0.3041320443153381,0.2225999385118484,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.6484290957450867,0.3188329637050628,0.3151696324348449,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502380371094,0.5942911505699158,0.2419705986976623,1.152294397354126,286.6501770019531,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20654296875,286.6499938964844,1.0,0.6941059827804565,1.0,1.0,0.0,1.0,-2.856426477432251,2.8564200401306152,6.564960131072439e-06,2.208486318588257,1.0,1.0,0.0,409.9315185546875,410.0,36710.375,-0.0,3328.31005859375,1.0,283.1499938964844,285.5838317871094,293.87628173828125,296.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,29315.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125700354576111,1.0,0.0,0.0,3.606398820877075,3.606421232223511,8.67842345542158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.81396484375,0.0,1435.7830810546875,1895.4371337890625,0.0,2586.88037109375,0.8910036087036133,1.0,0.0,3.0,1.0,0.0
12394800,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.6436827778816223,0.3113762438297272,0.2926417589187622,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501770019531,0.7024596929550171,0.4056743085384369,0.2774654924869537,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.6390934586524963,0.3041320443153381,0.2225999385118484,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.6484290957450867,0.3188329637050628,0.3151696324348449,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502380371094,0.5942911505699158,0.2419705986976623,1.152294397354126,286.6501770019531,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20654296875,286.6499938964844,1.0,0.6941059827804565,1.0,1.0,0.0,1.0,-2.856426477432251,2.8564200401306152,6.564960131072439e-06,2.208486318588257,1.0,1.0,0.0,409.9315185546875,410.0,36710.375,-0.0,3328.31005859375,1.0,283.1499938964844,285.5838317871094,293.87628173828125,296.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,29315.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125700354576111,1.0,0.0,0.0,3.606398820877075,3.606421232223511,8.67842345542158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.81396484375,0.0,1435.7830810546875,1895.4371337890625,0.0,2586.88037109375,0.8910036087036133,1.0,0.0,3.0,1.0,0.0
12394860,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.6437788605690002,0.3114985525608063,0.2927592694759369,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.7037296295166016,0.4078155159950256,0.2788717746734619,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380615234375,0.639108419418335,0.3041421771049499,0.2226031869649887,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.648582935333252,0.3190583288669586,0.3153778314590454,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380615234375,0.5939340591430664,0.2415548712015152,1.150406002998352,286.6380310058594,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2049255371094,286.6379089355469,1.0,0.6941511034965515,1.0,1.0,0.0,1.0,-2.856966972351074,2.85696029663086,6.567381205968559e-06,2.208876132965088,1.0,1.0,0.0,409.9088134765625,410.0,37105.54296875,-0.0,3329.336181640625,1.0,283.1499938964844,285.5636901855469,293.9071655273437,296.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,30449.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815922737121582,1.0,0.0,0.0,3.6754746437072754,3.6754980087280273,9.014054285216844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.79248046875,0.0,1519.875244140625,1895.4371337890625,0.0,2617.838623046875,0.9079694747924804,1.0,0.0,3.0,1.0,0.0
12394920,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.6437788605690002,0.3114985525608063,0.2927592694759369,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.7037296295166016,0.4078155159950256,0.2788717746734619,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380615234375,0.639108419418335,0.3041421771049499,0.2226031869649887,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.648582935333252,0.3190583288669586,0.3153778314590454,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380615234375,0.5939340591430664,0.2415548712015152,1.150406002998352,286.6380310058594,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2049255371094,286.6379089355469,1.0,0.6941511034965515,1.0,1.0,0.0,1.0,-2.856966972351074,2.85696029663086,6.567381205968559e-06,2.208876132965088,1.0,1.0,0.0,409.9088134765625,410.0,37105.54296875,-0.0,3329.336181640625,1.0,283.1499938964844,285.5636901855469,293.9071655273437,296.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,30449.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815922737121582,1.0,0.0,0.0,3.6754746437072754,3.6754980087280273,9.014054285216844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.79248046875,0.0,1519.875244140625,1895.4371337890625,0.0,2617.838623046875,0.9079694747924804,1.0,0.0,3.0,1.0,0.0
12394980,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.6438487768173218,0.3115801811218261,0.2928397059440613,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.7049968838691711,0.4099623262882232,0.2802815735340118,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.6391329169273376,0.304167091846466,0.2226165384054184,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.648743212223053,0.3192935287952423,0.3155950605869293,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.5935922861099243,0.2411572337150573,1.1485986709594729,286.6274719238281,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2034912109375,286.6273803710937,1.0,0.6942058801651001,1.0,1.0,0.0,1.0,-2.85758900642395,2.857582330703736,6.570196092070546e-06,2.209336757659912,1.0,1.0,0.0,409.8887939453125,410.0,37496.296875,-0.0,3330.5478515625,1.0,283.1499938964844,285.54510498046875,293.9388427734375,296.3654479980469,293.1499938964844,293.1499938964844,283.1499938964844,31576.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190414309501648,1.0,0.0,0.0,3.742862701416016,3.742886781692505,9.347621130473271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.8662109375,0.0,1605.01611328125,1895.4371337890625,0.0,2646.69091796875,0.9245235323905944,1.0,0.0,3.0,1.0,0.0
12395040,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.6438487768173218,0.3115801811218261,0.2928397059440613,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.7049968838691711,0.4099623262882232,0.2802815735340118,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.6391329169273376,0.304167091846466,0.2226165384054184,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.648743212223053,0.3192935287952423,0.3155950605869293,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.5935922861099243,0.2411572337150573,1.1485986709594729,286.6274719238281,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2034912109375,286.6273803710937,1.0,0.6942058801651001,1.0,1.0,0.0,1.0,-2.85758900642395,2.857582330703736,6.570196092070546e-06,2.209336757659912,1.0,1.0,0.0,409.8887939453125,410.0,37496.296875,-0.0,3330.5478515625,1.0,283.1499938964844,285.54510498046875,293.9388427734375,296.3654479980469,293.1499938964844,293.1499938964844,283.1499938964844,31576.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190414309501648,1.0,0.0,0.0,3.742862701416016,3.742886781692505,9.347621130473271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.8662109375,0.0,1605.01611328125,1895.4371337890625,0.0,2646.69091796875,0.9245235323905944,1.0,0.0,3.0,1.0,0.0
12395100,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202697753906,0.6438766121864319,0.3116047978401184,0.2928686738014221,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.7056315541267395,0.4110375642776489,0.2809890508651733,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62030029296875,0.6391507387161255,0.3041850626468658,0.2226282805204391,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202697753906,0.6488276720046997,0.319414883852005,0.3157086074352264,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.620361328125,0.5934290289878845,0.2409652918577194,1.147729992866516,286.6202392578125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2028503417969,286.6199035644531,1.0,0.6942372918128967,1.0,1.0,0.0,1.0,-2.857944965362549,2.857938289642334,6.571817266376456e-06,2.2096047401428223,1.0,1.0,0.0,409.87744140625,410.0,37716.75390625,-0.0,3331.2421875,1.0,283.1499938964844,285.5334167480469,293.9553527832031,296.39471435546875,293.1499938964844,293.1499938964844,283.1499938964844,32271.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205587863922119,1.0,0.0,0.0,3.783865451812744,3.783890008926392,9.553547215546132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.236328125,0.0,1658.3447265625,1895.4371337890625,0.0,2660.7470703125,0.9317843914031982,1.0,0.0,3.0,1.0,0.0
12395160,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61834716796875,0.6438888907432556,0.311604231595993,0.2928773462772369,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183166503906,0.7062621712684631,0.4121151864528656,0.2816952466964721,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61834716796875,0.6391679048538208,0.3042075932025909,0.2226406186819076,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61834716796875,0.6489109396934509,0.3195394277572632,0.3158221244812011,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61834716796875,0.593267560005188,0.2407805174589157,1.146878004074097,286.6183166503906,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2022399902344,286.6183166503906,1.0,0.6942698955535889,1.0,1.0,0.0,1.0,-2.858295202255249,2.858288526535034,6.57341479382012e-06,2.209869623184204,1.0,1.0,0.0,409.8699340820313,410.0,37883.515625,-0.0,3331.94287109375,1.0,283.1499938964844,285.52789306640625,293.9715576171875,296.42144775390625,293.1499938964844,293.1499938964844,283.1499938964844,32697.130859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220042586326599,1.0,0.0,0.0,3.808717727661133,3.8087427616119385,9.679454251454445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.134765625,0.0,1691.23583984375,1895.4371337890625,0.0,2674.147705078125,0.9407033920288086,1.0,0.0,3.0,1.0,0.0
12395220,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.6438714265823364,0.3115369975566864,0.2928338646888733,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.7075246572494507,0.4142738580703735,0.2831125259399414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.6392128467559814,0.3042633831501007,0.2226752191781997,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.6490856409072876,0.3197958171367645,0.3160589337348938,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.5929649472236633,0.2404296696186065,1.1452711820602417,286.6104736328125,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2012023925781,286.6105041503906,1.0,0.6943420171737671,1.0,1.0,0.0,1.0,-2.8590712547302246,2.8590645790100098,6.5769709181040525e-06,2.210463285446167,1.0,1.0,0.0,409.8530578613281,410.0,38268.2578125,-0.0,3333.495361328125,1.0,283.1499938964844,285.511962890625,294.0050964355469,296.47821044921875,293.1499938964844,293.1499938964844,283.04998779296875,33814.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248621225357056,1.0,0.0,0.0,3.8732714653015137,3.873297452926636,1.0010347750721849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0546875,0.0,1778.6959228515625,1895.4371337890625,0.0,2700.671142578125,0.955564558506012,1.0,0.0,3.0,1.0,0.0
12395280,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.6438714265823364,0.3115369975566864,0.2928338646888733,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.7075246572494507,0.4142738580703735,0.2831125259399414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.6392128467559814,0.3042633831501007,0.2226752191781997,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.6490856409072876,0.3197958171367645,0.3160589337348938,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.5929649472236633,0.2404296696186065,1.1452711820602417,286.6104736328125,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2012023925781,286.6105041503906,1.0,0.6943420171737671,1.0,1.0,0.0,1.0,-2.8590712547302246,2.8590645790100098,6.5769709181040525e-06,2.210463285446167,1.0,1.0,0.0,409.8530578613281,410.0,38268.2578125,-0.0,3333.495361328125,1.0,283.1499938964844,285.511962890625,294.0050964355469,296.47821044921875,293.1499938964844,293.1499938964844,283.04998779296875,33814.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248621225357056,1.0,0.0,0.0,3.8732714653015137,3.873297452926636,1.0010347750721849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0546875,0.0,1778.6959228515625,1895.4371337890625,0.0,2700.671142578125,0.955564558506012,1.0,0.0,3.0,1.0,0.0
12395340,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54473876953125,0.643646776676178,0.3111301958560943,0.2925736308097839,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.544677734375,0.7086329460144043,0.4161919951438904,0.2844327986240387,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.6391294002532959,0.3041130602359772,0.2226258069276809,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54473876953125,0.6491345763206482,0.319861352443695,0.3161901831626892,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448303222656,0.5925397276878357,0.2399388700723648,1.1433368921279907,286.544677734375,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1981506347656,286.5443115234375,1.0,0.6943674087524414,1.0,1.0,0.0,1.0,-2.8588013648986816,2.858794689178467,6.575788574991748e-06,2.2102813720703125,1.0,1.0,0.0,409.9772644042969,410.0,39057.8828125,-0.0,3333.529541015625,1.0,283.05206298828125,285.4306640625,294.0555419921875,296.5870666503906,293.1499938964844,293.1499938964844,282.75,34752.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321333527565002,1.0,0.0,0.0,3.9266116619110094,3.92663836479187,1.0287958502885886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.84228515625,0.0,1853.1978759765625,1895.4371337890625,0.0,2768.31396484375,0.9665856957435608,1.0,0.0,3.0,1.0,0.0
12395400,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54473876953125,0.643646776676178,0.3111301958560943,0.2925736308097839,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.544677734375,0.7086329460144043,0.4161919951438904,0.2844327986240387,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.6391294002532959,0.3041130602359772,0.2226258069276809,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54473876953125,0.6491345763206482,0.319861352443695,0.3161901831626892,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448303222656,0.5925397276878357,0.2399388700723648,1.1433368921279907,286.544677734375,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1981506347656,286.5443115234375,1.0,0.6943674087524414,1.0,1.0,0.0,1.0,-2.8588013648986816,2.858794689178467,6.575788574991748e-06,2.2102813720703125,1.0,1.0,0.0,409.9772644042969,410.0,39057.8828125,-0.0,3333.529541015625,1.0,283.05206298828125,285.4306640625,294.0555419921875,296.5870666503906,293.1499938964844,293.1499938964844,282.75,34752.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321333527565002,1.0,0.0,0.0,3.9266116619110094,3.92663836479187,1.0287958502885886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.84228515625,0.0,1853.1978759765625,1895.4371337890625,0.0,2768.31396484375,0.9665856957435608,1.0,0.0,3.0,1.0,0.0
12395460,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.6427972316741943,0.3098418414592743,0.2916825413703918,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.7091913223266602,0.4173634648323059,0.2853716909885406,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.6385475397109985,0.3032948970794678,0.222219631075859,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.6487006545066833,0.3193079531192779,0.3158765733242035,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.5915904641151428,0.2389471530914306,1.1397370100021362,286.3576965332031,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.188720703125,286.35650634765625,1.0,0.6941382884979248,1.0,1.0,0.0,1.0,-2.854156970977783,2.8541505336761475,6.55460826237686e-06,2.206766128540039,1.0,1.0,0.0,410.5386657714844,410.0,40635.79296875,-0.0,3326.4833984375,1.0,282.7560119628906,285.2142944335937,294.1229553222656,296.7754211425781,293.1499938964844,293.1499938964844,282.45001220703125,35255.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482096195220947,1.0,0.0,0.0,3.954893589019776,3.954920530319214,1.0436691582071944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.4677734375,0.0,1893.5306396484373,1895.4371337890625,0.0,2918.50439453125,0.9733143448829652,1.0,0.0,3.0,1.0,0.0
12395520,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.6427972316741943,0.3098418414592743,0.2916825413703918,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.7091913223266602,0.4173634648323059,0.2853716909885406,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.6385475397109985,0.3032948970794678,0.222219631075859,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.6487006545066833,0.3193079531192779,0.3158765733242035,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.5915904641151428,0.2389471530914306,1.1397370100021362,286.3576965332031,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.188720703125,286.35650634765625,1.0,0.6941382884979248,1.0,1.0,0.0,1.0,-2.854156970977783,2.8541505336761475,6.55460826237686e-06,2.206766128540039,1.0,1.0,0.0,410.5386657714844,410.0,40635.79296875,-0.0,3326.4833984375,1.0,282.7560119628906,285.2142944335937,294.1229553222656,296.7754211425781,293.1499938964844,293.1499938964844,282.45001220703125,35255.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482096195220947,1.0,0.0,0.0,3.954893589019776,3.954920530319214,1.0436691582071944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.4677734375,0.0,1893.5306396484373,1895.4371337890625,0.0,2918.50439453125,0.9733143448829652,1.0,0.0,3.0,1.0,0.0
12395580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.6413590908050537,0.3079196810722351,0.2901481986045837,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.709174394607544,0.4178653955459595,0.285830944776535,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.6374636292457581,0.30194291472435,0.2214060723781585,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.6477704048156738,0.3182311058044433,0.3150318264961242,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664428710937,0.590079665184021,0.2375192791223526,1.1340880393981934,286.1658935546875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.17529296875,286.1644287109375,1.0,0.6935042142868042,1.0,1.0,0.0,1.0,-2.84432339668274,2.8443169593811035,6.509620561701013e-06,2.1992082595825195,1.0,1.0,0.0,411.3641052246094,410.0,42127.9375,0.0,3309.853515625,1.0,282.4569702148437,284.99530029296875,294.1589050292969,296.91259765625,293.1499938964844,293.1499938964844,282.45001220703125,35546.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632874488830566,1.0,0.0,0.0,3.97122859954834,3.971255779266357,1.0523084483793357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.11962890625,0.0,1917.0908203125,1895.4371337890625,0.0,3059.84033203125,0.9772000908851624,1.0,0.0,3.0,1.0,0.0
12395640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.641290545463562,0.3078403770923614,0.2900735735893249,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.7091659903526306,0.4178861081600189,0.2858427166938782,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.6374108791351318,0.3018860518932342,0.2213650643825531,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.164794921875,0.6477241516113281,0.3181848526000976,0.3149871826171875,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.5900071263313293,0.2374573647975921,1.1338121891021729,286.1646423339844,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1747741699219,286.16339111328125,1.0,0.6934687495231628,1.0,1.0,0.0,1.0,-2.8438193798065186,2.843812942504883,6.5073108999058604e-06,2.198817253112793,1.0,1.0,0.0,411.3988037109375,410.0,42136.16015625,0.0,3308.96630859375,1.0,282.4559631347656,284.9940185546875,294.15728759765625,296.90924072265625,293.1499938964844,293.1499938964844,282.1499938964844,35556.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634805679321289,1.0,0.0,0.0,3.971748352050781,3.971775531768799,1.052583911587135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.73046875,0.0,1917.8436279296875,1895.4371337890625,0.0,3061.652099609375,0.9773237109184264,1.0,0.0,3.0,1.0,0.0
12395700,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.6404573321342468,0.3067009449005127,0.289149522781372,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.7090811133384705,0.4180065989494324,0.2859903275966644,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.6367694139480591,0.3010581731796264,0.2208531945943832,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.6471603512763977,0.3174960315227508,0.3144241869449615,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.5891064405441284,0.2365935146808624,1.13031268119812,286.018310546875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1673583984375,286.0091247558594,1.0,0.6929901838302612,1.0,1.0,0.0,1.0,-2.837465763092041,2.8374593257904053,6.478285285993479e-06,2.193913459777832,1.0,1.0,0.0,411.7747192382813,410.0,43402.94140625,0.0,3297.49951171875,1.0,282.1932678222656,284.8179626464844,294.19586181640625,297.07293701171875,293.1499938964844,293.1499938964844,282.1499938964844,35657.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726639747619629,1.0,0.0,0.0,3.9774107933044434,3.977437973022461,1.0555872904660646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.091796875,0.0,1926.057861328125,1895.4371337890625,0.0,3147.798828125,0.9786705374717712,1.0,0.0,3.0,1.0,0.0
12395760,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.6394823789596558,0.3054490685462951,0.2880638539791107,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7088640928268433,0.41801518201828,0.2860247194766998,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.6360070109367371,0.3001325130462646,0.2202387601137161,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.6464771628379822,0.3167081773281097,0.3137266039848327,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.5880597829818726,0.2356390208005905,1.1262688636779783,285.96990966796875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1592712402344,285.9686584472656,1.0,0.6923995614051819,1.0,1.0,0.0,1.0,-2.829784154891968,2.829777717590332,6.443277925427537e-06,2.187983512878418,1.0,1.0,0.0,412.2023010253906,410.0,43569.30859375,0.0,3283.548828125,1.0,282.1557922363281,284.7734069824219,294.1842346191406,297.0250549316406,293.1499938964844,293.1499938964844,281.8500061035156,35736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765548467636108,1.0,0.0,0.0,3.981777191162109,3.981804370880127,1.0579061608950724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.53662109375,0.0,1932.4080810546875,1895.4371337890625,0.0,3184.285888671875,0.9797090888023376,1.0,0.0,3.0,1.0,0.0
12395820,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.637515127658844,0.3028020858764648,0.2857985198497772,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.7084060311317444,0.4178630411624908,0.2860050499439239,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.6344605684280396,0.2981510460376739,0.2189354002475738,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.6450803875923157,0.3149866163730621,0.312211662530899,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.5858820080757141,0.2335921227931976,1.1175936460494995,285.773681640625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.14337158203125,285.7723693847656,1.0,0.6910086870193481,1.0,1.0,0.0,1.0,-2.813215970993042,2.8132097721099854,6.368050435412442e-06,2.175173759460449,1.0,1.0,0.0,412.8599243164063,410.0,44948.60546875,0.0,3252.349609375,1.0,281.8558349609375,284.5522766113281,294.212890625,297.1380920410156,293.1499938964844,293.1499938964844,281.54998779296875,35843.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879488110542297,1.0,0.0,0.0,3.987738609313965,3.9877660274505615,1.0610763183649397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.97802734375,0.0,1941.1005859375,1895.4371337890625,0.0,3291.019775390625,0.9811269640922546,1.0,0.0,3.0,1.0,0.0
12395880,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.637515127658844,0.3028020858764648,0.2857985198497772,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.7084060311317444,0.4178630411624908,0.2860050499439239,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.6344605684280396,0.2981510460376739,0.2189354002475738,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.6450803875923157,0.3149866163730621,0.312211662530899,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.5858820080757141,0.2335921227931976,1.1175936460494995,285.773681640625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.14337158203125,285.7723693847656,1.0,0.6910086870193481,1.0,1.0,0.0,1.0,-2.813215970993042,2.8132097721099854,6.368050435412442e-06,2.175173759460449,1.0,1.0,0.0,412.8599243164063,410.0,44948.60546875,0.0,3252.349609375,1.0,281.8558349609375,284.5522766113281,294.212890625,297.1380920410156,293.1499938964844,293.1499938964844,281.54998779296875,35843.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879488110542297,1.0,0.0,0.0,3.987738609313965,3.9877660274505615,1.0610763183649397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.97802734375,0.0,1941.1005859375,1895.4371337890625,0.0,3291.019775390625,0.9811269640922546,1.0,0.0,3.0,1.0,0.0
12395940,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.6354460716247559,0.2999686300754547,0.2833519876003265,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.70783531665802,0.4174818992614746,0.2858266234397888,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.632819414138794,0.2959968149662018,0.2175026535987854,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.6435826420783997,0.3130751252174377,0.3105051517486572,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57574462890625,0.5835359692573547,0.2313750088214874,1.108089566230774,285.57525634765625,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1273193359375,285.5738525390625,1.0,0.6893666982650757,1.0,1.0,0.0,1.0,-2.7947752475738525,2.794769048690796,6.284812570811482e-06,2.1609034538269043,1.0,1.0,0.0,413.3772277832031,410.0,46283.20703125,0.0,3216.8720703125,1.0,281.5558166503906,284.3298034667969,294.2445373535156,297.2515563964844,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982439041137695,1.0,0.0,0.0,3.991280317306519,3.9913077354431152,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.552734375,0.0,1946.27734375,1895.4371337890625,0.0,3387.209228515625,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
