time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396000,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.6354460716247559,0.2999686300754547,0.2833519876003265,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.70783531665802,0.4174818992614746,0.2858266234397888,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.632819414138794,0.2959968149662018,0.2175026535987854,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.6435826420783997,0.3130751252174377,0.3105051517486572,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57574462890625,0.5835359692573547,0.2313750088214874,1.108089566230774,285.57525634765625,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1273193359375,285.5738525390625,1.0,0.6893666982650757,1.0,1.0,0.0,1.0,-2.7947752475738525,2.794769048690796,6.284812570811482e-06,2.1609034538269043,1.0,1.0,0.0,413.3772277832031,410.0,46283.20703125,0.0,3216.8720703125,1.0,281.5558166503906,284.3298034667969,294.2445373535156,297.2515563964844,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982439041137695,1.0,0.0,0.0,3.991280317306519,3.9913077354431152,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.552734375,0.0,1946.27734375,1895.4371337890625,0.0,3387.209228515625,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
12396060,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.6332882642745972,0.2969723343849182,0.2807542383670807,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7071634531021118,0.4168972671031952,0.2855094969272613,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.6310961842536926,0.2936961054801941,0.2159626483917236,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.6419993042945862,0.3110016882419586,0.3086385428905487,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.5810465812683105,0.2290214449167251,1.0979316234588623,285.3744506835937,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1116027832031,285.3729553222656,1.0,0.6875255107879639,1.0,1.0,0.0,1.0,-2.7748076915740967,2.77480149269104,6.195277364895446e-06,2.145441055297852,1.0,1.0,0.0,413.7883911132813,410.0,47576.7109375,0.0,3178.087158203125,1.0,281.2557983398437,284.1058044433594,294.2779846191406,297.36492919921875,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077333807945251,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.06408265310165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4365234375,0.0,1949.3560791015625,1895.4371337890625,0.0,3475.556884765625,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396120,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.6332882642745972,0.2969723343849182,0.2807542383670807,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7071634531021118,0.4168972671031952,0.2855094969272613,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.6310961842536926,0.2936961054801941,0.2159626483917236,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.6419993042945862,0.3110016882419586,0.3086385428905487,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.5810465812683105,0.2290214449167251,1.0979316234588623,285.3744506835937,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1116027832031,285.3729553222656,1.0,0.6875255107879639,1.0,1.0,0.0,1.0,-2.7748076915740967,2.77480149269104,6.195277364895446e-06,2.145441055297852,1.0,1.0,0.0,413.7883911132813,410.0,47576.7109375,0.0,3178.087158203125,1.0,281.2557983398437,284.1058044433594,294.2779846191406,297.36492919921875,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077333807945251,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.06408265310165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4365234375,0.0,1949.3560791015625,1895.4371337890625,0.0,3475.556884765625,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396180,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.6310402154922485,0.2938252091407776,0.2780175805091858,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7063924670219421,0.4161244630813598,0.2850654125213623,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.6292933225631714,0.2912647724151611,0.2143280506134033,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.6403359770774841,0.3087826669216156,0.3066300749778747,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5784258246421814,0.2265525013208389,1.0872297286987305,285.17108154296875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0963134765625,285.16949462890625,1.0,0.6855213642120361,1.0,1.0,0.0,1.0,-2.7535173892974854,2.753511428833008,6.100495738792233e-06,2.12894344329834,1.0,1.0,0.0,414.1246643066406,410.0,48830.9921875,0.0,3136.644775390625,1.0,280.95574951171875,283.8800048828125,294.3124389648437,297.4774780273437,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165491461753844,1.0,0.0,0.0,3.9946327209472656,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.5166015625,0.0,1951.1856689453125,1895.4371337890625,0.0,3557.2783203125,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396240,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.6310402154922485,0.2938252091407776,0.2780175805091858,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7063924670219421,0.4161244630813598,0.2850654125213623,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.6292933225631714,0.2912647724151611,0.2143280506134033,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.6403359770774841,0.3087826669216156,0.3066300749778747,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5784258246421814,0.2265525013208389,1.0872297286987305,285.17108154296875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0963134765625,285.16949462890625,1.0,0.6855213642120361,1.0,1.0,0.0,1.0,-2.7535173892974854,2.753511428833008,6.100495738792233e-06,2.12894344329834,1.0,1.0,0.0,414.1246643066406,410.0,48830.9921875,0.0,3136.644775390625,1.0,280.95574951171875,283.8800048828125,294.3124389648437,297.4774780273437,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165491461753844,1.0,0.0,0.0,3.9946327209472656,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.5166015625,0.0,1951.1856689453125,1895.4371337890625,0.0,3557.2783203125,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396300,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6299264430999756,0.292216420173645,0.2766430974006653,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7060134410858154,0.4156875610351562,0.2848272025585174,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6283999681472778,0.2900196313858032,0.2135037779808044,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6395108103752136,0.3076364398002624,0.3056071698665619,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5771082043647766,0.2252914309501648,1.0818049907684326,285.0181884765625,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.08905029296875,285.0080871582031,1.0,0.6844774484634399,1.0,1.0,0.0,1.0,-2.742717981338501,2.7427117824554443,6.052681328583276e-06,2.120567798614502,1.0,1.0,0.0,414.22943115234375,410.0,49968.01953125,0.0,3115.471435546875,1.0,280.6928405761719,283.6990966796875,294.35321044921875,297.6394958496094,293.1499938964844,293.1499938964844,280.6499938964844,35974.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229732155799866,1.0,0.0,0.0,3.995051622390747,3.995079040527344,1.064971684172633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.81591796875,0.0,1951.799560546875,1895.4371337890625,0.0,3616.571533203125,0.9828662872314452,1.0,0.0,3.0,1.0,0.0
12396360,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.6287004947662354,0.2905370891094208,0.2751529812812805,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7055249214172363,0.4151737987995147,0.2845032215118408,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.6274127960205078,0.288714736700058,0.2126093506813049,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6385971307754517,0.3064289391040802,0.3044925630092621,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5756822228431702,0.2239823192358017,1.0760596990585327,284.96484375,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0814514160156,284.96319580078125,1.0,0.6833804845809937,1.0,1.0,0.0,1.0,-2.7310523986816406,2.731046438217163,6.001253041176824e-06,2.11152458190918,0.9999659657478333,0.9999659657478333,0.0,414.4061279296875,410.0,50046.47265625,0.0,3093.01611328125,1.0,280.6556701660156,283.6521301269531,294.3475952148437,297.58856201171875,293.1499938964844,293.1499938964844,280.3500061035156,35980.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247679710388184,1.0,0.0,0.0,3.995371580123901,3.995398998260498,1.0651423281160532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.68603515625,0.0,1952.271240234375,1895.4371337890625,0.0,3633.09326171875,0.9829421639442444,1.0,0.0,3.0,1.0,0.0
12396420,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.6266838312149048,0.2876700460910797,0.2726803123950958,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.704736053943634,0.414229154586792,0.2839540839195251,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.62578946352005,0.2864833176136017,0.2111200541257858,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.6370959877967834,0.3043492436408996,0.3026217222213745,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.5733107924461365,0.2217569351196289,1.0664429664611816,284.76593017578125,284.95001220703125,295.8797302246094,291.3511657714844,295.8782043457031,297.0693359375,284.762939453125,1.0,0.6815056800842285,1.0,1.0,0.0,1.0,-2.7115445137023926,2.711538553237915,5.915726887906203e-06,2.096395492553711,0.9962105751037598,0.9962105751037598,0.0,414.6036987304688,410.0,51211.72265625,0.0,3055.282470703125,1.0,280.3612060546875,283.431396484375,294.3866882324219,297.7138366699219,293.1499938964844,293.1499938964844,280.3500061035156,36092.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323877096176147,1.0,0.0,0.0,3.992839097976685,3.992866516113281,1.0637924106049468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.50244140625,0.0,1949.8465576171875,1895.4371337890625,0.0,3703.007568359375,0.9824199080467224,1.0,0.0,3.0,1.0,0.0
12396480,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.6262643933296204,0.2871231436729431,0.2721692323684692,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.7045609354972839,0.414057582616806,0.2838281989097595,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.6254510283470154,0.2860558032989502,0.2108113318681717,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6367828249931335,0.3039473593235016,0.3022316396236419,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.5728206634521484,0.2213243544101715,1.0644724369049072,284.7576599121094,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.06719970703125,284.7559814453125,1.0,0.6811214685440063,1.0,1.0,0.0,1.0,-2.707505941390991,2.7074999809265137,5.8980776884709485e-06,2.0932538509368896,0.9956841468811036,0.9956841468811036,0.0,414.6481628417969,410.0,51208.38671875,0.0,3047.53125,1.0,280.3558044433594,283.4242858886719,294.38287353515625,297.6972351074219,293.1499938964844,293.1499938964844,280.04998779296875,36105.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323748350143432,1.0,0.0,0.0,3.9920153617858887,3.992043018341065,1.0633535794113411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.046875,0.0,1948.8709716796875,1895.4371337890625,0.0,3702.8896484375,0.9822460412979126,1.0,0.0,3.0,1.0,0.0
12396540,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.623744547367096,0.2836247086524963,0.2690953612327575,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.7035166025161743,0.4127986431121826,0.2830554842948913,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.6234164834022522,0.2833076119422912,0.208947479724884,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.6349030137062073,0.3013535141944885,0.2998597621917724,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.569861888885498,0.2185982465744018,1.0525566339492798,284.5506591796875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0525207519531,284.5490417480469,1.0,0.6787646412849426,1.0,1.0,0.0,1.0,-2.6830763816833496,2.683070659637451,5.791949661215767e-06,2.074284076690674,0.9886429309844972,0.9886429309844972,0.0,414.84869384765625,410.0,52312.68359375,0.0,3000.63818359375,1.0,280.0558166503906,283.1976013183594,294.4182434082031,297.8027038574219,293.1499938964844,293.1499938964844,279.75,36267.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393633008003236,1.0,0.0,0.0,3.982733964920044,3.9827613830566406,1.0584146821202012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.38134765625,0.0,1938.0035400390625,1895.4371337890625,0.0,3766.653564453125,0.980238676071167,1.0,0.0,3.0,1.0,0.0
12396600,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.623744547367096,0.2836247086524963,0.2690953612327575,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.7035166025161743,0.4127986431121826,0.2830554842948913,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.6234164834022522,0.2833076119422912,0.208947479724884,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.6349030137062073,0.3013535141944885,0.2998597621917724,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.569861888885498,0.2185982465744018,1.0525566339492798,284.5506591796875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0525207519531,284.5490417480469,1.0,0.6787646412849426,1.0,1.0,0.0,1.0,-2.6830763816833496,2.683070659637451,5.791949661215767e-06,2.074284076690674,0.9886429309844972,0.9886429309844972,0.0,414.84869384765625,410.0,52312.68359375,0.0,3000.63818359375,1.0,280.0558166503906,283.1976013183594,294.4182434082031,297.8027038574219,293.1499938964844,293.1499938964844,279.75,36267.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393633008003236,1.0,0.0,0.0,3.982733964920044,3.9827613830566406,1.0584146821202012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.38134765625,0.0,1938.0035400390625,1895.4371337890625,0.0,3766.653564453125,0.980238676071167,1.0,0.0,3.0,1.0,0.0
12396660,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.621181070804596,0.2801150679588318,0.2660000026226043,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7024083733558655,0.4114190638065338,0.282198965549469,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.6213165521621704,0.2804895639419555,0.207030639052391,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.6329736113548279,0.298671156167984,0.2973977029323578,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.566826581954956,0.2158219665288925,1.0403891801834106,284.3450622558594,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0376892089844,284.3435363769531,1.0,0.6763324737548828,1.0,1.0,0.0,1.0,-2.658003091812134,2.657997369766236,5.683995823346777e-06,2.0547990798950195,0.9788702130317688,0.9788702130317688,0.0,415.0027770996094,410.0,53355.9453125,0.0,2952.833984375,1.0,279.7558898925781,282.9732971191406,294.45379638671875,297.9049072265625,293.1499938964844,293.1499938964844,279.45001220703125,36461.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457230567932128,1.0,0.0,0.0,3.9663825035095215,3.966409921646118,1.0497417406440943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.177734375,0.0,1918.2261962890625,1895.4371337890625,0.0,3824.351318359375,0.9766560792922974,1.0,0.0,3.0,1.0,0.0
12396720,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.621181070804596,0.2801150679588318,0.2660000026226043,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7024083733558655,0.4114190638065338,0.282198965549469,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.6213165521621704,0.2804895639419555,0.207030639052391,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.6329736113548279,0.298671156167984,0.2973977029323578,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.566826581954956,0.2158219665288925,1.0403891801834106,284.3450622558594,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0376892089844,284.3435363769531,1.0,0.6763324737548828,1.0,1.0,0.0,1.0,-2.658003091812134,2.657997369766236,5.683995823346777e-06,2.0547990798950195,0.9788702130317688,0.9788702130317688,0.0,415.0027770996094,410.0,53355.9453125,0.0,2952.833984375,1.0,279.7558898925781,282.9732971191406,294.45379638671875,297.9049072265625,293.1499938964844,293.1499938964844,279.45001220703125,36461.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457230567932128,1.0,0.0,0.0,3.9663825035095215,3.966409921646118,1.0497417406440943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.177734375,0.0,1918.2261962890625,1895.4371337890625,0.0,3824.351318359375,0.9766560792922974,1.0,0.0,3.0,1.0,0.0
12396780,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.6185587048530579,0.2765793204307556,0.2628840208053589,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.7012477517127991,0.409939706325531,0.2812725901603699,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.6191534399986267,0.2776202857494354,0.2050738930702209,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.6310051679611206,0.2959211468696594,0.2948657870292663,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1426086425781,0.5637319684028625,0.2130125313997268,1.028048038482666,284.1420593261719,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0239562988281,284.1406555175781,1.0,0.6738446354866028,1.0,1.0,0.0,1.0,-2.6324448585510254,2.632439374923706,5.574970600719098e-06,2.0349233150482178,0.9664089679718018,0.9664089679718018,0.0,415.1173095703125,410.0,54334.0234375,0.0,2904.495849609375,1.0,279.4560546875,282.7525939941406,294.489501953125,298.0035400390625,293.1499938964844,293.1499938964844,279.1499938964844,36689.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514684677124025,1.0,0.0,0.0,3.941740512847901,3.941767454147339,1.036738694892847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5390625,0.0,1888.18115234375,1895.4371337890625,0.0,3876.181884765625,0.9712270498275756,1.0,0.0,3.0,1.0,0.0
12396840,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.6185587048530579,0.2765793204307556,0.2628840208053589,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.7012477517127991,0.409939706325531,0.2812725901603699,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.6191534399986267,0.2776202857494354,0.2050738930702209,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.6310051679611206,0.2959211468696594,0.2948657870292663,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1426086425781,0.5637319684028625,0.2130125313997268,1.028048038482666,284.1420593261719,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0239562988281,284.1406555175781,1.0,0.6738446354866028,1.0,1.0,0.0,1.0,-2.6324448585510254,2.632439374923706,5.574970600719098e-06,2.0349233150482178,0.9664089679718018,0.9664089679718018,0.0,415.1173095703125,410.0,54334.0234375,0.0,2904.495849609375,1.0,279.4560546875,282.7525939941406,294.489501953125,298.0035400390625,293.1499938964844,293.1499938964844,279.1499938964844,36689.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514684677124025,1.0,0.0,0.0,3.941740512847901,3.941767454147339,1.036738694892847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5390625,0.0,1888.18115234375,1895.4371337890625,0.0,3876.181884765625,0.9712270498275756,1.0,0.0,3.0,1.0,0.0
12396900,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.6172632575035095,0.2748208940029144,0.2613573372364044,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.7006933689117432,0.4091880619525909,0.2808160781860351,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.6180859208106995,0.2761890292167663,0.2041088938713073,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.630042314529419,0.2945427000522613,0.2936091423034668,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961853027344,0.5622064471244812,0.2116133272647857,1.0219364166259766,283.9921569824219,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0177917480469,283.9817199707031,1.0,0.6725953221321106,1.0,1.0,0.0,1.0,-2.619813203811645,2.619807720184326,5.521457296708832e-06,2.0250906944274902,0.9585810303688048,0.9585810303688048,0.0,415.1215515136719,410.0,55292.2421875,0.0,2880.58837890625,1.0,279.1941833496094,282.5768127441406,294.52899169921875,298.1581420898437,293.1499938964844,293.1499938964844,279.1499938964844,36826.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562038779258728,1.0,0.0,0.0,3.926030397415161,3.9260573387146,1.0284911695634946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.8232421875,0.0,1869.151611328125,1895.4371337890625,0.0,3918.67578125,0.96773761510849,1.0,0.0,3.0,1.0,0.0
12396960,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94305419921875,0.615856945514679,0.2730224132537842,0.2597454786300659,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.7000474333763123,0.4083819985389709,0.280290424823761,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94305419921875,0.6169288754463196,0.2747191786766052,0.2030906826257705,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429931640625,0.6290076971054077,0.2931239604949951,0.2922833561897278,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432983398437,0.5605967044830322,0.2101868242025375,1.015608549118042,283.9428405761719,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0113525390625,283.9416809082031,1.0,0.6713184118270874,1.0,1.0,0.0,1.0,-2.606553792953491,2.606548309326172,5.465573394758394e-06,2.0147743225097656,0.9513201117515564,0.9513201117515564,0.0,415.1956481933594,410.0,55242.49609375,0.0,2855.957275390625,1.0,279.1561279296875,282.536865234375,294.525390625,298.0984191894531,293.1499938964844,293.1499938964844,278.8500061035156,36954.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566159248352052,1.0,0.0,0.0,3.907386541366577,3.907413482666016,1.0187462748945109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.125,0.0,1846.4697265625,1895.4371337890625,0.0,3922.36279296875,0.9636408686637878,1.0,0.0,3.0,1.0,0.0
12397020,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.6130631566047668,0.2694628834724426,0.2565969824790954,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496032714844,0.6988203525543213,0.4067685008049011,0.2792657613754272,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.6146432161331177,0.271806389093399,0.2010937184095382,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497863769531,0.626990020275116,0.2903002500534057,0.2896683514118194,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75006103515625,0.5574401617050171,0.2073620110750198,1.0031421184539795,283.7496643066406,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9999694824219,283.74871826171875,1.0,0.6687707304954529,1.0,1.0,0.0,1.0,-2.5804903507232666,2.580484867095948,5.356512701837346e-06,1.9944764375686648,0.9336976408958436,0.9336976408958436,0.0,415.2390441894531,410.0,56073.83984375,0.0,2807.542724609375,1.0,278.8564758300781,282.32830810546875,294.5611572265625,298.18878173828125,293.1499938964844,293.1499938964844,278.54998779296875,37266.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961149275302887,1.0,0.0,0.0,3.8616151809692383,3.86164140701294,9.950186949936324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0390625,0.0,1791.6131591796875,1895.4371337890625,0.0,3962.82373046875,0.953528881072998,1.0,0.0,3.0,1.0,0.0
12397080,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.6130631566047668,0.2694628834724426,0.2565969824790954,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7496032714844,0.6988203525543213,0.4067685008049011,0.2792657613754272,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74981689453125,0.6146432161331177,0.271806389093399,0.2010937184095382,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497863769531,0.626990020275116,0.2903002500534057,0.2896683514118194,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75006103515625,0.5574401617050171,0.2073620110750198,1.0031421184539795,283.7496643066406,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9999694824219,283.74871826171875,1.0,0.6687707304954529,1.0,1.0,0.0,1.0,-2.5804903507232666,2.580484867095948,5.356512701837346e-06,1.9944764375686648,0.9336976408958436,0.9336976408958436,0.0,415.2390441894531,410.0,56073.83984375,0.0,2807.542724609375,1.0,278.8564758300781,282.32830810546875,294.5611572265625,298.18878173828125,293.1499938964844,293.1499938964844,278.54998779296875,37266.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961149275302887,1.0,0.0,0.0,3.8616151809692383,3.86164140701294,9.950186949936324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0390625,0.0,1791.6131591796875,1895.4371337890625,0.0,3962.82373046875,0.953528881072998,1.0,0.0,3.0,1.0,0.0
12397140,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56451416015625,0.6101770997047424,0.265927255153656,0.253462016582489,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643615722656,0.697586715221405,0.4051276445388794,0.2782171666622162,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56451416015625,0.6123027205467224,0.2689065635204315,0.1991000175476074,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.6249657869338989,0.2874749302864074,0.2870439291000366,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.5542894005775452,0.2045588493347168,0.990739107131958,283.5643920898437,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.9898986816406,283.5638732910156,1.0,0.6662208437919617,1.0,1.0,0.0,1.0,-2.554471254348755,2.554466009140014,5.248711659078253e-06,1.974198579788208,0.9136616587638856,0.9136616587638856,0.0,415.2429809570313,410.0,56821.6796875,0.0,2759.64013671875,1.0,278.5568542480469,282.129150390625,294.5969543457031,298.2743225097656,293.1499938964844,293.1499938964844,278.25,37630.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650797843933104,1.0,0.0,0.0,3.802403211593628,3.802428960800171,9.647384331401554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.0849609375,0.0,1722.13232421875,1895.4371337890625,0.0,3997.736083984375,0.9404598474502563,1.0,0.0,3.0,1.0,0.0
12397200,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56451416015625,0.6101770997047424,0.265927255153656,0.253462016582489,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643615722656,0.697586715221405,0.4051276445388794,0.2782171666622162,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56451416015625,0.6123027205467224,0.2689065635204315,0.1991000175476074,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.6249657869338989,0.2874749302864074,0.2870439291000366,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.5542894005775452,0.2045588493347168,0.990739107131958,283.5643920898437,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.9898986816406,283.5638732910156,1.0,0.6662208437919617,1.0,1.0,0.0,1.0,-2.554471254348755,2.554466009140014,5.248711659078253e-06,1.974198579788208,0.9136616587638856,0.9136616587638856,0.0,415.2429809570313,410.0,56821.6796875,0.0,2759.64013671875,1.0,278.5568542480469,282.129150390625,294.5969543457031,298.2743225097656,293.1499938964844,293.1499938964844,278.25,37630.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650797843933104,1.0,0.0,0.0,3.802403211593628,3.802428960800171,9.647384331401554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.0849609375,0.0,1722.13232421875,1895.4371337890625,0.0,3997.736083984375,0.9404598474502563,1.0,0.0,3.0,1.0,0.0
12397260,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902587890625,0.6072626113891602,0.2624407410621643,0.2503641247749328,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902282714844,0.6963679790496826,0.4034921526908874,0.2771644592285156,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902587890625,0.6099234223365784,0.2660525441169739,0.1971286535263061,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902587890625,0.6229488849639893,0.2846758365631103,0.2844344973564148,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3903503417969,0.5511733889579773,0.2018003761768341,0.9784960150718688,283.3902282714844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9813537597656,283.3902587890625,1.0,0.6636895537376404,1.0,1.0,0.0,1.0,-2.528727054595948,2.528721809387207,5.143109774508048e-06,1.954119682312012,0.89138263463974,0.89138263463974,0.0,415.2040100097656,410.0,57476.16796875,0.0,2712.6474609375,1.0,278.25732421875,281.9425964355469,294.63262939453125,298.35418701171875,293.1499938964844,293.1499938964844,278.54998779296875,38051.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683857560157776,1.0,0.0,0.0,3.727478504180908,3.727503776550293,9.27093594782491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.09033203125,0.0,1636.76513671875,1895.4371337890625,0.0,4026.97509765625,0.9239574074745178,1.0,0.0,3.0,1.0,0.0
12397320,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902587890625,0.6072626113891602,0.2624407410621643,0.2503641247749328,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902282714844,0.6963679790496826,0.4034921526908874,0.2771644592285156,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902587890625,0.6099234223365784,0.2660525441169739,0.1971286535263061,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902587890625,0.6229488849639893,0.2846758365631103,0.2844344973564148,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3903503417969,0.5511733889579773,0.2018003761768341,0.9784960150718688,283.3902282714844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9813537597656,283.3902587890625,1.0,0.6636895537376404,1.0,1.0,0.0,1.0,-2.528727054595948,2.528721809387207,5.143109774508048e-06,1.954119682312012,0.89138263463974,0.89138263463974,0.0,415.2040100097656,410.0,57476.16796875,0.0,2712.6474609375,1.0,278.25732421875,281.9425964355469,294.63262939453125,298.35418701171875,293.1499938964844,293.1499938964844,278.54998779296875,38051.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683857560157776,1.0,0.0,0.0,3.727478504180908,3.727503776550293,9.27093594782491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.09033203125,0.0,1636.76513671875,1895.4371337890625,0.0,4026.97509765625,0.9239574074745178,1.0,0.0,3.0,1.0,0.0
12397380,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.623046875,0.6053828597068787,0.2605191469192505,0.2481612265110016,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6240539550781,0.6960738897323608,0.4034470915794372,0.2767680585384369,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230773925781,0.6084497570991516,0.2645277380943298,0.1957450956106186,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.6216784119606018,0.2831008434295654,0.2825392484664917,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6221618652344,0.5489734411239624,0.2000048607587814,0.968891978263855,283.62384033203125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.98779296875,283.62841796875,1.0,0.6614881753921509,1.0,1.0,0.0,1.0,-2.5099081993103027,2.5099029541015625,5.066231096861884e-06,1.9392507076263428,0.8754634261131287,0.8754634261131287,0.0,414.3761291503906,410.0,55993.4765625,0.0,2675.258544921875,1.0,278.5424499511719,282.20245361328125,294.61181640625,298.16461181640625,293.1499938964844,293.1499938964844,278.8500061035156,38061.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538618922233582,1.0,0.0,0.0,3.649648666381836,3.649672985076904,8.887823241821025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.72314453125,0.0,1548.1993408203125,1895.4371337890625,0.0,3897.685302734375,0.9066385626792908,1.0,0.0,3.0,1.0,0.0
12397440,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.623046875,0.6053828597068787,0.2605191469192505,0.2481612265110016,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6240539550781,0.6960738897323608,0.4034470915794372,0.2767680585384369,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6230773925781,0.6084497570991516,0.2645277380943298,0.1957450956106186,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.6216784119606018,0.2831008434295654,0.2825392484664917,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6221618652344,0.5489734411239624,0.2000048607587814,0.968891978263855,283.62384033203125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.98779296875,283.62841796875,1.0,0.6614881753921509,1.0,1.0,0.0,1.0,-2.5099081993103027,2.5099029541015625,5.066231096861884e-06,1.9392507076263428,0.8754634261131287,0.8754634261131287,0.0,414.3761291503906,410.0,55993.4765625,0.0,2675.258544921875,1.0,278.5424499511719,282.20245361328125,294.61181640625,298.16461181640625,293.1499938964844,293.1499938964844,278.8500061035156,38061.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538618922233582,1.0,0.0,0.0,3.649648666381836,3.649672985076904,8.887823241821025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.72314453125,0.0,1548.1993408203125,1895.4371337890625,0.0,3897.685302734375,0.9066385626792908,1.0,0.0,3.0,1.0,0.0
12397500,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972412109375,0.6050785779953003,0.2601246535778045,0.2476194500923156,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8006591796875,0.6964888572692871,0.4040521085262298,0.2770110368728637,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973937988281,0.6082833409309387,0.2642895579338074,0.1954390555620193,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.6215268969535828,0.2828304469585418,0.2820973098278045,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7942810058594,0.5484869480133057,0.1995435655117035,0.9660555124282836,283.7998962402344,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.99664306640625,283.8145751953125,1.0,0.6606936454772949,1.0,1.0,0.0,1.0,-2.5053625106811523,2.505357503890991,5.047646482125856e-06,1.935605883598328,0.8694906234741211,0.8694906234741211,0.0,413.6234130859375,410.0,54873.69921875,0.0,2663.92333984375,1.0,278.79833984375,282.4048767089844,294.6065673828125,298.0238647460937,293.1499938964844,293.1499938964844,278.8500061035156,37977.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447260499000548,1.0,0.0,0.0,3.612542629241944,3.6125667095184326,8.708017276148894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.71630859375,0.0,1506.534423828125,1895.4371337890625,0.0,3815.328125,0.8983698487281799,1.0,0.0,3.0,1.0,0.0
12397560,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.6051212549209595,0.2599997818470001,0.2473936825990677,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.6972184777259827,0.4049837589263916,0.2775213122367859,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.6084481477737427,0.2643355131149292,0.1953710615634918,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.6216567754745483,0.2828414142131805,0.2819705307483673,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.5483688116073608,0.199331060051918,0.9644871950149536,283.8910827636719,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0084533691406,283.8963317871094,1.0,0.6601313948631287,1.0,1.0,0.0,1.0,-2.5038444995880127,2.503839492797852,5.041303666075692e-06,1.9343146085739136,0.863396167755127,0.863396167755127,0.0,412.74517822265625,410.0,54697.16796875,0.0,2657.47216796875,1.0,278.841552734375,282.4873352050781,294.64849853515625,298.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,37880.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940108060836792,1.0,0.0,0.0,3.578261375427246,3.578284978866577,8.543531748728128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.12353515625,0.0,1468.60302734375,1895.4371337890625,0.0,3773.42724609375,0.8906410336494446,1.0,0.0,3.0,1.0,0.0
12397620,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611633300781,0.6055626273155212,0.2601562738418579,0.2473442107439041,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623840332031,0.6990243792533875,0.4073862731456756,0.2789334654808044,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612243652344,0.609187126159668,0.2649040222167969,0.195604458451271,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16143798828125,0.6222754120826721,0.2833556532859802,0.2822306156158447,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601257324219,0.5486730337142944,0.1993689537048339,0.9636412858963012,284.1620788574219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0354919433594,284.16748046875,1.0,0.6595658659934998,1.0,1.0,0.0,1.0,-2.50577974319458,2.505774736404419,5.048737421020633e-06,1.9356253147125244,0.8549690842628479,0.8549690842628479,0.0,411.16314697265625,410.0,53557.55078125,0.0,2654.171630859375,1.0,279.1408386230469,282.7716979980469,294.6958923339844,298.0732116699219,293.1499938964844,293.1499938964844,279.45001220703125,37577.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286532402038574,1.0,0.0,0.0,3.517922878265381,3.5179457664489746,8.257829335889255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.76611328125,0.0,1402.5045166015625,1895.4371337890625,0.0,3668.790771484375,0.8770297169685364,1.0,0.0,3.0,1.0,0.0
12397680,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611633300781,0.6055626273155212,0.2601562738418579,0.2473442107439041,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623840332031,0.6990243792533875,0.4073862731456756,0.2789334654808044,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612243652344,0.609187126159668,0.2649040222167969,0.195604458451271,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16143798828125,0.6222754120826721,0.2833556532859802,0.2822306156158447,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601257324219,0.5486730337142944,0.1993689537048339,0.9636412858963012,284.1620788574219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0354919433594,284.16748046875,1.0,0.6595658659934998,1.0,1.0,0.0,1.0,-2.50577974319458,2.505774736404419,5.048737421020633e-06,1.9356253147125244,0.8549690842628479,0.8549690842628479,0.0,411.16314697265625,410.0,53557.55078125,0.0,2654.171630859375,1.0,279.1408386230469,282.7716979980469,294.6958923339844,298.0732116699219,293.1499938964844,293.1499938964844,279.45001220703125,37577.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286532402038574,1.0,0.0,0.0,3.517922878265381,3.5179457664489746,8.257829335889255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.76611328125,0.0,1402.5045166015625,1895.4371337890625,0.0,3668.790771484375,0.8770297169685364,1.0,0.0,3.0,1.0,0.0
12397740,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.6063295602798462,0.260712206363678,0.2477038502693176,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296264648437,0.7011362910270691,0.4103212654590606,0.2807423770427704,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284973144531,0.6102961897850037,0.2659399211406708,0.1962073594331741,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287109375,0.6232224702835083,0.2843577265739441,0.2830102145671844,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.5494917035102844,0.199868306517601,0.9651236534118652,284.4293518066406,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0650939941406,284.4345397949219,1.0,0.6596301794052124,1.0,1.0,0.0,1.0,-2.5127551555633545,2.5127499103546143,5.076592060504481e-06,1.9408694505691528,0.8500785827636719,0.8500785827636719,0.0,409.8781433105469,410.0,52536.16796875,0.0,2661.114013671875,1.0,279.4403381347656,283.04949951171875,294.7411804199219,298.0533142089844,293.1499938964844,293.1499938964844,279.75,37194.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187822937965392,1.0,0.0,0.0,3.4718151092529297,3.471837520599365,8.042785566431121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.3271484375,0.0,1352.3197021484375,1895.4371337890625,0.0,3577.916015625,0.8665217757225037,1.0,0.0,3.0,1.0,0.0
12397800,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.6063295602798462,0.260712206363678,0.2477038502693176,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296264648437,0.7011362910270691,0.4103212654590606,0.2807423770427704,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284973144531,0.6102961897850037,0.2659399211406708,0.1962073594331741,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287109375,0.6232224702835083,0.2843577265739441,0.2830102145671844,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.5494917035102844,0.199868306517601,0.9651236534118652,284.4293518066406,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0650939941406,284.4345397949219,1.0,0.6596301794052124,1.0,1.0,0.0,1.0,-2.5127551555633545,2.5127499103546143,5.076592060504481e-06,1.9408694505691528,0.8500785827636719,0.8500785827636719,0.0,409.8781433105469,410.0,52536.16796875,0.0,2661.114013671875,1.0,279.4403381347656,283.04949951171875,294.7411804199219,298.0533142089844,293.1499938964844,293.1499938964844,279.75,37194.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187822937965392,1.0,0.0,0.0,3.4718151092529297,3.471837520599365,8.042785566431121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.3271484375,0.0,1352.3197021484375,1895.4371337890625,0.0,3577.916015625,0.8665217757225037,1.0,0.0,3.0,1.0,0.0
