time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397860,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687744140625,0.6072875261306763,0.2615472972393036,0.248341903090477,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.7034198641777039,0.413629800081253,0.2828232049942016,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.6116251349449158,0.2673065960407257,0.1970648765563964,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.6243667006492615,0.2857004106044769,0.2841466069221496,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.550635039806366,0.2006862759590149,0.9682032465934752,284.6885681152344,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.095458984375,284.69342041015625,1.0,0.6601746082305908,1.0,1.0,0.0,1.0,-2.523186206817627,2.523181200027466,5.118585249874741e-06,1.9488098621368408,0.8485878109931946,0.8485878109931946,0.0,408.8900146484375,410.0,51614.00390625,0.0,2675.529052734375,1.0,279.73992919921875,283.3172607421875,294.78369140625,298.0375061035156,293.1499938964844,293.1499938964844,280.04998779296875,36769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099217653274536,1.0,0.0,0.0,3.441700935363769,3.441723108291626,7.903865935077192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.43603515625,0.0,1318.96484375,1895.4371337890625,0.0,3495.877685546875,0.8595211505889893,1.0,0.0,3.0,1.0,0.0
12397920,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687744140625,0.6072875261306763,0.2615472972393036,0.248341903090477,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.7034198641777039,0.413629800081253,0.2828232049942016,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.6116251349449158,0.2673065960407257,0.1970648765563964,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.6243667006492615,0.2857004106044769,0.2841466069221496,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.550635039806366,0.2006862759590149,0.9682032465934752,284.6885681152344,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.095458984375,284.69342041015625,1.0,0.6601746082305908,1.0,1.0,0.0,1.0,-2.523186206817627,2.523181200027466,5.118585249874741e-06,1.9488098621368408,0.8485878109931946,0.8485878109931946,0.0,408.8900146484375,410.0,51614.00390625,0.0,2675.529052734375,1.0,279.73992919921875,283.3172607421875,294.78369140625,298.0375061035156,293.1499938964844,293.1499938964844,280.04998779296875,36769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099217653274536,1.0,0.0,0.0,3.441700935363769,3.441723108291626,7.903865935077192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.43603515625,0.0,1318.96484375,1895.4371337890625,0.0,3495.877685546875,0.8595211505889893,1.0,0.0,3.0,1.0,0.0
12397980,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6083906292915344,0.2626219689846039,0.2491988241672516,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7058199644088745,0.4172171056270599,0.2851064503192901,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6131003499031067,0.2689369916915893,0.1981191337108612,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6256533861160278,0.2873074114322662,0.2855515778064728,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.552008330821991,0.2017390877008438,0.9724422693252563,284.9377746582031,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1239929199219,284.942138671875,1.0,0.6610844135284424,1.0,1.0,0.0,1.0,-2.5361807346343994,2.536175489425659,5.171240900381235e-06,1.9587507247924805,0.8503501415252686,0.8503501415252686,0.0,408.1351013183594,410.0,50778.53515625,0.0,2695.62646484375,1.0,280.0397033691406,283.5736083984375,294.8243713378906,298.0255432128906,293.1499938964844,293.1499938964844,280.3500061035156,36329.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017800688743592,1.0,0.0,0.0,3.4281859397888184,3.428207874298096,7.841913429729175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.32275390625,0.0,1302.42431640625,1895.4371337890625,0.0,3420.171630859375,0.8561797142028809,1.0,0.0,3.0,1.0,0.0
12398040,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6083906292915344,0.2626219689846039,0.2491988241672516,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7058199644088745,0.4172171056270599,0.2851064503192901,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6131003499031067,0.2689369916915893,0.1981191337108612,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6256533861160278,0.2873074114322662,0.2855515778064728,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.552008330821991,0.2017390877008438,0.9724422693252563,284.9377746582031,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1239929199219,284.942138671875,1.0,0.6610844135284424,1.0,1.0,0.0,1.0,-2.5361807346343994,2.536175489425659,5.171240900381235e-06,1.9587507247924805,0.8503501415252686,0.8503501415252686,0.0,408.1351013183594,410.0,50778.53515625,0.0,2695.62646484375,1.0,280.0397033691406,283.5736083984375,294.8243713378906,298.0255432128906,293.1499938964844,293.1499938964844,280.3500061035156,36329.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017800688743592,1.0,0.0,0.0,3.4281859397888184,3.428207874298096,7.841913429729175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.32275390625,0.0,1302.42431640625,1895.4371337890625,0.0,3420.171630859375,0.8561797142028809,1.0,0.0,3.0,1.0,0.0
12398100,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.6089721322059631,0.263243705034256,0.2496896237134933,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.7070177793502808,0.4190693497657776,0.2862811386585235,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.6138529777526855,0.2698214650154114,0.1986913979053497,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.626318097114563,0.2881806492805481,0.2863170206546783,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.552734375,0.2023234516382217,0.9748287200927734,285.0975341796875,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.136962890625,285.1108703613281,1.0,0.6616429090499878,1.0,1.0,0.0,1.0,-2.5432605743408203,2.54325532913208,5.200073701416841e-06,1.9641815423965447,0.8528700470924377,0.8528700470924377,0.0,407.8534240722656,410.0,49950.6015625,0.0,2707.185791015625,1.0,280.29229736328125,283.75225830078125,294.82373046875,297.9242858886719,293.1499938964844,293.1499938964844,280.3500061035156,36101.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895994246006012,1.0,0.0,0.0,3.4273006916046143,3.427322626113892,7.837863336135342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.205078125,0.0,1299.9459228515625,1895.4371337890625,0.0,3366.216796875,0.8558424711227417,1.0,0.0,3.0,1.0,0.0
12398160,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.6096775531768799,0.2639708817005157,0.250304102897644,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.7083055377006531,0.4210207462310791,0.2875398695468902,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.614696741104126,0.2707969546318054,0.1993414610624313,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.6270664930343628,0.2891409397125244,0.2871817648410797,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.5535641312599182,0.2029770165681839,0.977573037147522,285.1766357421875,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1502685546875,285.18048095703125,1.0,0.6622815132141113,1.0,1.0,0.0,1.0,-2.5512757301330566,2.5512704849243164,5.23281732967007e-06,1.970331788063049,0.8552253842353821,0.8552253842353821,0.0,407.5411376953125,410.0,50019.43359375,0.0,2720.346435546875,1.0,280.3397216796875,283.8186340332031,294.8639221191406,298.0174255371094,293.1499938964844,293.1499938964844,280.6499938964844,35897.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942176103591919,1.0,0.0,0.0,3.431009292602539,3.4310312271118164,7.854835075704614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.763671875,0.0,1302.18408203125,1895.4371337890625,0.0,3349.626953125,0.8564607501029968,1.0,0.0,3.0,1.0,0.0
12398220,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.6111174821853638,0.2655298113822937,0.2516145408153534,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7108439803123474,0.4250345230102539,0.2901142537593841,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.6163963079452515,0.2728563547134399,0.2007090449333191,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.6285930275917053,0.291168212890625,0.2890037894248962,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.5552759170532227,0.2043703496456146,0.9834401607513428,285.4053039550781,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.17547607421875,285.4087219238281,1.0,0.6637121438980103,1.0,1.0,0.0,1.0,-2.56814956665039,2.5681443214416504,5.302140834828606e-06,1.983304738998413,0.8630824089050293,0.8630824089050293,0.0,407.05902099609375,410.0,49326.2109375,0.0,2748.97607421875,1.0,280.6397705078125,284.05291748046875,294.9028015136719,298.0129699707031,293.1499938964844,293.1499938964844,280.95001220703125,35488.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871785998344421,1.0,0.0,0.0,3.4492721557617188,3.449294090270996,7.938678550090117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.12353515625,0.0,1317.4901123046875,1895.4371337890625,0.0,3283.812255859375,0.8601898550987244,1.0,0.0,3.0,1.0,0.0
12398280,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.6111174821853638,0.2655298113822937,0.2516145408153534,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7108439803123474,0.4250345230102539,0.2901142537593841,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.6163963079452515,0.2728563547134399,0.2007090449333191,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.6285930275917053,0.291168212890625,0.2890037894248962,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.5552759170532227,0.2043703496456146,0.9834401607513428,285.4053039550781,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.17547607421875,285.4087219238281,1.0,0.6637121438980103,1.0,1.0,0.0,1.0,-2.56814956665039,2.5681443214416504,5.302140834828606e-06,1.983304738998413,0.8630824089050293,0.8630824089050293,0.0,407.05902099609375,410.0,49326.2109375,0.0,2748.97607421875,1.0,280.6397705078125,284.05291748046875,294.9028015136719,298.0129699707031,293.1499938964844,293.1499938964844,280.95001220703125,35488.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871785998344421,1.0,0.0,0.0,3.4492721557617188,3.449294090270996,7.938678550090117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.12353515625,0.0,1317.4901123046875,1895.4371337890625,0.0,3283.812255859375,0.8601898550987244,1.0,0.0,3.0,1.0,0.0
12398340,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.6126659512519836,0.2672638297080993,0.2530875205993652,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.7134047150611877,0.4292508065700531,0.2928226888179779,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.6181877851486206,0.2750992476940155,0.202206552028656,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.6302245259284973,0.2933702170848846,0.2909941971302032,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.5571249127388,0.2058999240398407,0.9899375438690186,285.62530517578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1996459960937,285.6282958984375,1.0,0.6653383374214172,1.0,1.0,0.0,1.0,-2.586565017700196,2.586559534072876,5.378367859520949e-06,1.9974855184555047,0.8738166689872742,0.8738166689872742,0.0,406.6549987792969,410.0,48685.5,0.0,2781.0166015625,1.0,280.9400329589844,284.27813720703125,294.94073486328125,298.0111694335937,293.1499938964844,293.1499938964844,281.25,35114.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805786371231079,1.0,0.0,0.0,3.481638669967652,3.481660842895508,8.088363756542094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.39697265625,0.0,1347.47998046875,1895.4371337890625,0.0,3222.003173828125,0.8670938014984131,1.0,0.0,3.0,1.0,0.0
12398400,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.6126659512519836,0.2672638297080993,0.2530875205993652,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.7134047150611877,0.4292508065700531,0.2928226888179779,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.6181877851486206,0.2750992476940155,0.202206552028656,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.6302245259284973,0.2933702170848846,0.2909941971302032,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.5571249127388,0.2058999240398407,0.9899375438690186,285.62530517578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1996459960937,285.6282958984375,1.0,0.6653383374214172,1.0,1.0,0.0,1.0,-2.586565017700196,2.586559534072876,5.378367859520949e-06,1.9974855184555047,0.8738166689872742,0.8738166689872742,0.0,406.6549987792969,410.0,48685.5,0.0,2781.0166015625,1.0,280.9400329589844,284.27813720703125,294.94073486328125,298.0111694335937,293.1499938964844,293.1499938964844,281.25,35114.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805786371231079,1.0,0.0,0.0,3.481638669967652,3.481660842895508,8.088363756542094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.39697265625,0.0,1347.47998046875,1895.4371337890625,0.0,3222.003173828125,0.8670938014984131,1.0,0.0,3.0,1.0,0.0
12398460,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.6124878525733948,0.2670457065105438,0.2532976865768432,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.7144396901130676,0.4314909279346466,0.2946057617664337,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.618340015411377,0.2753274142742157,0.2026985734701156,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.6302963495254517,0.2934981286525726,0.2915873825550079,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.556587815284729,0.2052035480737686,0.9892913103103638,285.8237609863281,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2019348144531,285.8253173828125,1.0,0.6663367748260498,1.0,1.0,0.0,1.0,-2.590421438217163,2.590416193008423,5.394696017901879e-06,2.0006020069122314,0.8870881199836731,0.8870881199836731,0.0,408.0084533691406,410.0,47899.2578125,0.0,2794.094482421875,1.0,281.24041748046875,284.4848022460937,294.97589111328125,298.0036315917969,293.1499938964844,293.1499938964844,281.54998779296875,34795.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741912245750427,1.0,0.0,0.0,3.5261380672454834,3.526160717010498,8.296442501887213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.41845703125,0.0,1390.97265625,1895.4371337890625,0.0,3162.1220703125,0.8767625689506531,1.0,0.0,3.0,1.0,0.0
12398520,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.6124878525733948,0.2670457065105438,0.2532976865768432,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.7144396901130676,0.4314909279346466,0.2946057617664337,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.618340015411377,0.2753274142742157,0.2026985734701156,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.6302963495254517,0.2934981286525726,0.2915873825550079,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.556587815284729,0.2052035480737686,0.9892913103103638,285.8237609863281,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2019348144531,285.8253173828125,1.0,0.6663367748260498,1.0,1.0,0.0,1.0,-2.590421438217163,2.590416193008423,5.394696017901879e-06,2.0006020069122314,0.8870881199836731,0.8870881199836731,0.0,408.0084533691406,410.0,47899.2578125,0.0,2794.094482421875,1.0,281.24041748046875,284.4848022460937,294.97589111328125,298.0036315917969,293.1499938964844,293.1499938964844,281.54998779296875,34795.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741912245750427,1.0,0.0,0.0,3.5261380672454834,3.526160717010498,8.296442501887213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.41845703125,0.0,1390.97265625,1895.4371337890625,0.0,3162.1220703125,0.8767625689506531,1.0,0.0,3.0,1.0,0.0
12398580,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.6129465103149414,0.2679299712181091,0.2538877129554748,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.7159870266914368,0.4347599446773529,0.2966135144233703,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.619040846824646,0.2766183912754059,0.203440174460411,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.6308380961418152,0.29460608959198,0.2924341559410095,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.5565429925918579,0.2053916156291961,0.9892516136169434,286.013671875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.213623046875,286.0153503417969,1.0,0.6670976281166077,1.0,1.0,0.0,1.0,-2.596430778503418,2.596425294876098,5.419516583060613e-06,2.0051252841949463,0.902797520160675,0.902797520160675,0.0,408.32275390625,410.0,47132.0859375,0.0,2806.624755859375,1.0,281.5408935546875,284.68505859375,295.00616455078125,297.98663330078125,293.1499938964844,293.1499938964844,281.25,34534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672856092453003,1.0,0.0,0.0,3.58027458190918,3.5802977085113525,8.553147381462622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.27685546875,0.0,1446.2130126953125,1895.4371337890625,0.0,3097.346923828125,0.8886628150939941,1.0,0.0,3.0,1.0,0.0
12398640,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.6129465103149414,0.2679299712181091,0.2538877129554748,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.7159870266914368,0.4347599446773529,0.2966135144233703,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.619040846824646,0.2766183912754059,0.203440174460411,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.6308380961418152,0.29460608959198,0.2924341559410095,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.5565429925918579,0.2053916156291961,0.9892516136169434,286.013671875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.213623046875,286.0153503417969,1.0,0.6670976281166077,1.0,1.0,0.0,1.0,-2.596430778503418,2.596425294876098,5.419516583060613e-06,2.0051252841949463,0.902797520160675,0.902797520160675,0.0,408.32275390625,410.0,47132.0859375,0.0,2806.624755859375,1.0,281.5408935546875,284.68505859375,295.00616455078125,297.98663330078125,293.1499938964844,293.1499938964844,281.25,34534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672856092453003,1.0,0.0,0.0,3.58027458190918,3.5802977085113525,8.553147381462622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.27685546875,0.0,1446.2130126953125,1895.4371337890625,0.0,3097.346923828125,0.8886628150939941,1.0,0.0,3.0,1.0,0.0
12398700,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.6133082509040833,0.2681400179862976,0.2542695105075836,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.7168614864349365,0.4361441731452942,0.297671914100647,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.6195419430732727,0.2771300375461578,0.2039068043231964,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.6312506794929504,0.2950449585914612,0.29298135638237,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.5567539930343628,0.2054602950811386,0.9899390935897828,285.8890991210937,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.2171630859375,285.8785095214844,1.0,0.6675154566764832,1.0,1.0,0.0,1.0,-2.6007540225982666,2.600748538970948,5.437645995698404e-06,2.0084969997406006,0.9078923463821412,0.9078923463821412,0.0,408.3148193359375,410.0,48400.8046875,0.0,2814.616943359375,1.0,281.2998352050781,284.52685546875,295.09381103515625,298.2474670410156,293.1499938964844,293.1499938964844,281.25,34578.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760867714881897,1.0,0.0,0.0,3.607075452804565,3.607098817825317,8.681680014888116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.919921875,0.0,1475.4259033203125,1895.4371337890625,0.0,3179.897705078125,0.8946354985237122,1.0,0.0,3.0,1.0,0.0
12398760,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.6130729913711548,0.2678684890270233,0.2542381286621094,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7172079086303711,0.4370385408401489,0.2984171509742737,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.6195612549781799,0.2772501111030578,0.2041299939155578,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.6312231421470642,0.2951237857341766,0.2932327687740326,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.5564769506454468,0.2052687108516693,0.9897382855415344,285.8138122558594,284.95001220703125,297.2581787109375,292.0587158203125,297.25164794921875,297.2159118652344,285.80078125,1.0,0.6677340269088745,1.0,1.0,0.2000000029802322,1.0,-2.602329969406128,2.2604331970214844,0.3418968617916107,1.6694869995117188,0.9128909707069396,0.9128909707069396,0.0,408.8831481933594,410.0,47806.2421875,0.0,2818.3681640625,1.0,281.2581481933594,284.4264831542969,295.1108703613281,298.25164794921875,293.1499938964844,293.1499938964844,280.95001220703125,34657.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818636536598206,1.0,0.0,0.0,3.631398916244507,3.631422519683838,8.799159445516125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.0234375,0.0,1502.5762939453125,1895.4371337890625,0.0,3234.043212890625,0.9001557230949402,1.0,0.0,3.0,1.0,0.0
12398820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.6115596294403076,0.2660252451896667,0.2531324625015259,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.7169806361198425,0.4372185170650482,0.2989518642425537,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.6187293529510498,0.2763111889362335,0.2038471102714538,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.6303991675376892,0.294183611869812,0.2928233742713928,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.5550438165664673,0.2041027545928955,0.9863433837890624,285.4046325683594,284.95001220703125,297.3176574707031,292.0838928222656,297.26434326171875,297.2011413574219,285.3916320800781,1.0,0.667553186416626,1.0,1.0,0.557006299495697,1.0,-2.597008228302002,1.412365198135376,1.184643030166626,0.8248938918113708,0.9150940179824828,0.9150940179824828,0.0,410.3785705566406,410.0,46010.96875,0.0,2811.988037109375,1.0,280.9622802734375,283.9815673828125,295.1015319824219,298.1973876953125,293.1499938964844,293.1499938964844,280.95001220703125,35042.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875911831855774,1.0,0.0,0.0,3.664271354675293,3.6642954349517822,8.959186175161449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.0009765625,0.0,1541.9154052734375,1895.4371337890625,0.0,3287.673095703125,0.9077485799789428,1.0,0.0,3.0,1.0,0.0
12398880,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.6112796068191528,0.2657282650470733,0.2528935670852661,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7168840169906616,0.4371593594551086,0.2989346981048584,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.6185533404350281,0.2761276364326477,0.2037417888641357,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.6302333474159241,0.2940020263195038,0.2926830947399139,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.5547862648963928,0.2039056122303009,0.9855982065200806,285.3769836425781,284.95001220703125,297.32470703125,292.0868225097656,297.26397705078125,297.1985778808594,285.36590576171875,1.0,0.6674799919128418,1.0,1.0,0.6000000238418579,1.0,-2.595501184463501,1.3496983051300049,1.245802879333496,0.7626597285270691,0.915356457233429,0.915356457233429,0.0,410.5759582519531,410.0,45759.55078125,0.0,2809.904052734375,1.0,280.9582824707031,283.95538330078125,295.0903015136719,298.1592102050781,293.1499938964844,293.1499938964844,280.6499938964844,35083.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864022493362427,1.0,0.0,0.0,3.667361259460449,3.6673853397369385,8.974301977104915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.4169921875,0.0,1545.6806640625,1895.4371337890625,0.0,3276.54638671875,0.908474326133728,1.0,0.0,3.0,1.0,0.0
12398940,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.6083971261978149,0.2626558244228363,0.2503044903278351,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7158079743385315,0.4362110793590545,0.2984538078308105,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.6166606545448303,0.2740667164325714,0.2024541050195694,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.6284668445587158,0.2919382154941559,0.2909509241580963,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.5520355105400085,0.2017276436090469,0.9768434762954712,285.0790100097656,284.95001220703125,297.3896484375,292.1130065917969,297.271484375,297.1728515625,285.0752258300781,1.0,0.6664125323295593,1.0,1.0,1.0,1.0,-2.57741928100586,1.179467797279358,1.397951602935791,0.5967028737068176,0.9146273136138916,0.9146273136138916,0.0,412.1587219238281,410.0,46073.83203125,0.0,2783.116943359375,1.0,280.65802001953125,283.650146484375,295.08026123046875,298.1075744628906,293.1499938964844,293.1499938964844,280.3500061035156,35495.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809056282043457,1.0,0.0,0.0,3.6868765354156494,3.6869008541107178,9.070066084859718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.80908203125,0.0,1570.7703857421875,1895.4371337890625,0.0,3225.0673828125,0.913147509098053,1.0,0.0,3.0,1.0,0.0
12399000,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.6083971261978149,0.2626558244228363,0.2503044903278351,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7158079743385315,0.4362110793590545,0.2984538078308105,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.6166606545448303,0.2740667164325714,0.2024541050195694,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.6284668445587158,0.2919382154941559,0.2909509241580963,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.5520355105400085,0.2017276436090469,0.9768434762954712,285.0790100097656,284.95001220703125,297.3896484375,292.1130065917969,297.271484375,297.1728515625,285.0752258300781,1.0,0.6664125323295593,1.0,1.0,1.0,1.0,-2.57741928100586,1.179467797279358,1.397951602935791,0.5967028737068176,0.9146273136138916,0.9146273136138916,0.0,412.1587219238281,410.0,46073.83203125,0.0,2783.116943359375,1.0,280.65802001953125,283.650146484375,295.08026123046875,298.1075744628906,293.1499938964844,293.1499938964844,280.3500061035156,35495.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809056282043457,1.0,0.0,0.0,3.6868765354156494,3.6869008541107178,9.070066084859718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.80908203125,0.0,1570.7703857421875,1895.4371337890625,0.0,3225.0673828125,0.913147509098053,1.0,0.0,3.0,1.0,0.0
12399060,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6056976914405823,0.259776622056961,0.247741088271141,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7148990631103516,0.4353380501270294,0.2979093194007873,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.6148500442504883,0.2720648348331451,0.2010886371135711,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.6267619132995605,0.2898404002189636,0.2890349328517914,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.549232542514801,0.1994422376155853,0.9669608473777772,284.8369445800781,284.95001220703125,297.4528503417969,292.13726806640625,297.2772521972656,297.15069580078125,284.831787109375,1.0,0.6649250984191895,0.6000000238418579,0.6000000238418579,1.0,1.0,-2.5575852394104004,1.0684940814971924,1.4890912771224976,0.4903000593185425,0.9112420082092284,0.9112420082092284,0.0,413.0035095214844,410.0,46717.46875,0.0,2750.88037109375,1.0,280.3577880859375,283.3887634277344,295.1239318847656,298.1878662109375,293.1499938964844,293.1499938964844,280.04998779296875,35853.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804410099983215,1.0,0.0,0.0,3.6933577060699454,3.693382024765015,9.101982527681684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.54443359375,0.0,1580.8377685546875,1895.4371337890625,0.0,3220.713623046875,0.9148436784744264,1.0,0.0,3.0,1.0,0.0
12399120,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6056976914405823,0.259776622056961,0.247741088271141,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7148990631103516,0.4353380501270294,0.2979093194007873,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.6148500442504883,0.2720648348331451,0.2010886371135711,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.6267619132995605,0.2898404002189636,0.2890349328517914,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.549232542514801,0.1994422376155853,0.9669608473777772,284.8369445800781,284.95001220703125,297.4528503417969,292.13726806640625,297.2772521972656,297.15069580078125,284.831787109375,1.0,0.6649250984191895,0.6000000238418579,0.6000000238418579,1.0,1.0,-2.5575852394104004,1.0684940814971924,1.4890912771224976,0.4903000593185425,0.9112420082092284,0.9112420082092284,0.0,413.0035095214844,410.0,46717.46875,0.0,2750.88037109375,1.0,280.3577880859375,283.3887634277344,295.1239318847656,298.1878662109375,293.1499938964844,293.1499938964844,280.04998779296875,35853.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804410099983215,1.0,0.0,0.0,3.6933577060699454,3.693382024765015,9.101982527681684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.54443359375,0.0,1580.8377685546875,1895.4371337890625,0.0,3220.713623046875,0.9148436784744264,1.0,0.0,3.0,1.0,0.0
12399180,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.6030027866363525,0.2566062808036804,0.2450803369283676,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819641113281,0.7140138745307922,0.4340492188930511,0.2972171604633331,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833068847656,0.613038957118988,0.2698037922382355,0.199637234210968,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830627441406,0.625047504901886,0.2874277830123901,0.2869362831115722,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.5463757514953613,0.1969090849161148,0.9562878608703612,284.4823913574219,284.95001220703125,297.5141906738281,292.15972900390625,297.2147216796875,297.1277770996094,284.4774475097656,1.0,0.6633463501930237,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.536109447479248,0.2915763258934021,2.244533061981201,-0.2810076177120209,0.9024717807769777,0.9024717807769777,0.0,413.2493896484375,410.0,45511.61328125,0.0,2716.410400390625,1.0,280.05792236328125,283.01617431640625,295.138427734375,298.1611633300781,293.1499938964844,293.1499938964844,279.75,36323.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797224164009094,1.0,0.0,0.0,3.6834557056427,3.683480024337769,9.053242706613672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.72265625,0.0,1573.15185546875,1895.4371337890625,0.0,3213.979248046875,0.9129233360290528,1.0,0.0,3.0,1.0,0.0
12399240,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.6030027866363525,0.2566062808036804,0.2450803369283676,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819641113281,0.7140138745307922,0.4340492188930511,0.2972171604633331,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833068847656,0.613038957118988,0.2698037922382355,0.199637234210968,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830627441406,0.625047504901886,0.2874277830123901,0.2869362831115722,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.5463757514953613,0.1969090849161148,0.9562878608703612,284.4823913574219,284.95001220703125,297.5141906738281,292.15972900390625,297.2147216796875,297.1277770996094,284.4774475097656,1.0,0.6633463501930237,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.536109447479248,0.2915763258934021,2.244533061981201,-0.2810076177120209,0.9024717807769777,0.9024717807769777,0.0,413.2493896484375,410.0,45511.61328125,0.0,2716.410400390625,1.0,280.05792236328125,283.01617431640625,295.138427734375,298.1611633300781,293.1499938964844,293.1499938964844,279.75,36323.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797224164009094,1.0,0.0,0.0,3.6834557056427,3.683480024337769,9.053242706613672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.72265625,0.0,1573.15185546875,1895.4371337890625,0.0,3213.979248046875,0.9129233360290528,1.0,0.0,3.0,1.0,0.0
12399300,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230895996094,0.601462185382843,0.2549344003200531,0.2436105906963348,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.319580078125,0.7134097218513489,0.4332725703716278,0.296736478805542,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.611966073513031,0.2685888409614563,0.1988153904676437,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.6240419149398804,0.2861138582229614,0.2857402563095093,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257141113281,0.544767439365387,0.195556178689003,0.9504188895225524,284.320556640625,284.95001220703125,297.54412841796875,292.1702575683594,297.2124938964844,297.1161804199219,284.3079528808594,1.0,0.6624718904495239,0.0,0.0,1.0,1.0,-2.524045944213867,1.6401358152506873e-05,2.524029493331909,-0.569584846496582,0.8967113494873047,0.8967113494873047,0.0,413.4985961914063,410.0,46299.421875,0.0,2697.352294921875,1.0,279.8005065917969,282.83416748046875,295.1640319824219,298.26080322265625,293.1499938964844,293.1499938964844,279.75,36551.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797179460525513,1.0,0.0,0.0,3.672071695327759,3.672096014022827,8.997370173347008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.73974609375,0.0,1562.0167236328125,1895.4371337890625,0.0,3213.9375,0.9105149507522584,1.0,0.0,3.0,1.0,0.0
12399360,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2534484863281,0.5998778343200684,0.2533250749111175,0.2421395778656005,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.252685546875,0.7127565741539001,0.4325381815433502,0.2962364554405212,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533569335937,0.6108434796333313,0.2674218118190765,0.1979891508817672,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25323486328125,0.6229904294013977,0.2848252058029175,0.2845209240913391,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.5431075096130371,0.194219172000885,0.9444615244865416,284.2528991699219,284.95001220703125,297.5735778808594,292.18035888671875,297.2109375,297.10552978515625,284.25006103515625,1.0,0.6614710092544556,0.0123790577054023,0.0123790577054023,1.0,1.0,-2.511804342269897,1.4015897249919362e-05,2.5117902755737305,-0.5668557286262512,0.8913313150405884,0.8913313150405884,0.0,413.8910827636719,410.0,46155.81640625,0.0,2677.052001953125,1.0,279.7580871582031,282.7786560058594,295.15728759765625,298.1865539550781,293.1499938964844,293.1499938964844,280.04998779296875,36747.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767262697219849,1.0,0.0,0.0,3.656561374664306,3.656585454940796,8.921523431126843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.7451171875,0.0,1546.0853271484375,1895.4371337890625,0.0,3185.893310546875,0.9072203636169434,1.0,0.0,3.0,1.0,0.0
12399420,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.5980871319770813,0.2517693042755127,0.2402560263872146,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42645263671875,0.7125555872917175,0.4328389465808868,0.2960485517978668,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.6097507476806641,0.266530692577362,0.197031170129776,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4260559082031,0.6218193769454956,0.2835354506969452,0.2828955948352813,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42547607421875,0.5408769845962524,0.1925077587366104,0.9353170990943908,284.4263000488281,284.95001220703125,297.6308898925781,292.1992492675781,297.2205505371094,297.1010437011719,284.4281005859375,1.0,0.6596876382827759,0.0371371731162071,0.0371371731162071,1.0,1.0,-2.4951155185699463,0.0002051832998404,2.49491024017334,-0.5630739331245422,0.8856934309005737,0.8856934309005737,0.0,413.4939270019531,410.0,44646.70703125,0.0,2645.60693359375,1.0,280.0421142578125,282.9801025390625,295.1198425292969,297.9814147949219,293.1499938964844,293.1499938964844,280.3500061035156,36740.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567530512809753,1.0,0.0,0.0,3.628019094467163,3.628042936325073,8.782787972450024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.36376953125,0.0,1514.359619140625,1895.4371337890625,0.0,2998.556640625,0.900885283946991,1.0,0.0,3.0,1.0,0.0
12399480,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.5980871319770813,0.2517693042755127,0.2402560263872146,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42645263671875,0.7125555872917175,0.4328389465808868,0.2960485517978668,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.6097507476806641,0.266530692577362,0.197031170129776,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4260559082031,0.6218193769454956,0.2835354506969452,0.2828955948352813,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42547607421875,0.5408769845962524,0.1925077587366104,0.9353170990943908,284.4263000488281,284.95001220703125,297.6308898925781,292.1992492675781,297.2205505371094,297.1010437011719,284.4281005859375,1.0,0.6596876382827759,0.0371371731162071,0.0371371731162071,1.0,1.0,-2.4951155185699463,0.0002051832998404,2.49491024017334,-0.5630739331245422,0.8856934309005737,0.8856934309005737,0.0,413.4939270019531,410.0,44646.70703125,0.0,2645.60693359375,1.0,280.0421142578125,282.9801025390625,295.1198425292969,297.9814147949219,293.1499938964844,293.1499938964844,280.3500061035156,36740.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567530512809753,1.0,0.0,0.0,3.628019094467163,3.628042936325073,8.782787972450024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.36376953125,0.0,1514.359619140625,1895.4371337890625,0.0,2998.556640625,0.900885283946991,1.0,0.0,3.0,1.0,0.0
12399540,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.5981187224388123,0.2516932487487793,0.2398729175329208,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.7137816548347473,0.4347832500934601,0.297069251537323,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.6102761030197144,0.2670891284942627,0.1971679329872131,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.621969997882843,0.2835845053195953,0.2826201319694519,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.5402898192405701,0.1918972134590149,0.9312437176704408,284.6348876953125,284.95001220703125,297.6860046386719,292.21649169921875,297.2416381835937,297.112060546875,284.63739013671875,1.0,0.658652663230896,0.0618952885270118,0.0618952885270118,1.0,1.0,-2.491337537765503,0.001975905150175,2.4893617630004883,-0.5605298280715942,0.883146345615387,0.883146345615387,0.0,412.0738830566406,410.0,43301.265625,0.0,2632.873779296875,1.0,280.34149169921875,283.20770263671875,295.14288330078125,297.90411376953125,293.1499938964844,293.1499938964844,280.6499938964844,36569.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390010595321655,1.0,0.0,0.0,3.60590934753418,3.605932950973511,8.676066727275611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4912109375,0.0,1488.8748779296875,1895.4371337890625,0.0,2832.3837890625,0.8958465456962585,1.0,0.0,3.0,1.0,0.0
12399600,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.5981187224388123,0.2516932487487793,0.2398729175329208,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.7137816548347473,0.4347832500934601,0.297069251537323,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.6102761030197144,0.2670891284942627,0.1971679329872131,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.621969997882843,0.2835845053195953,0.2826201319694519,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.5402898192405701,0.1918972134590149,0.9312437176704408,284.6348876953125,284.95001220703125,297.6860046386719,292.21649169921875,297.2416381835937,297.112060546875,284.63739013671875,1.0,0.658652663230896,0.0618952885270118,0.0618952885270118,1.0,1.0,-2.491337537765503,0.001975905150175,2.4893617630004883,-0.5605298280715942,0.883146345615387,0.883146345615387,0.0,412.0738830566406,410.0,43301.265625,0.0,2632.873779296875,1.0,280.34149169921875,283.20770263671875,295.14288330078125,297.90411376953125,293.1499938964844,293.1499938964844,280.6499938964844,36569.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390010595321655,1.0,0.0,0.0,3.60590934753418,3.605932950973511,8.676066727275611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4912109375,0.0,1488.8748779296875,1895.4371337890625,0.0,2832.3837890625,0.8958465456962585,1.0,0.0,3.0,1.0,0.0
12399660,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.5989567637443542,0.2523369193077087,0.2402542680501938,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7156002521514893,0.4375733137130737,0.2987411618232727,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6115967035293579,0.2684611678123474,0.1979531645774841,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6227770447731018,0.284397691488266,0.2831668555736542,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.5406200885772705,0.1919746249914169,0.9306088089942932,284.8498840332031,284.95001220703125,297.73883056640625,292.23211669921875,297.2676696777344,297.1302185058594,284.8525695800781,1.0,0.6583560705184937,0.0668593421578407,0.0668593421578407,1.0,1.0,-2.495497465133667,0.0031180121004581,2.4923794269561768,-0.5603265166282654,0.8835141658782959,0.8835141658782959,0.0,410.60693359375,410.0,42104.08203125,0.0,2634.0048828125,1.0,280.6413269042969,283.4379272460937,295.1746520996094,297.8596496582031,293.1499938964844,293.1499938964844,280.95001220703125,36313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249388933181763,1.0,0.0,0.0,3.5932652950286865,3.5932886600494385,8.61532839735446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.2001953125,0.0,1473.2724609375,1895.4371337890625,0.0,2701.3837890625,0.8928518891334534,1.0,0.0,3.0,1.0,0.0
