time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399720,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.5989567637443542,0.2523369193077087,0.2402542680501938,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7156002521514893,0.4375733137130737,0.2987411618232727,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6115967035293579,0.2684611678123474,0.1979531645774841,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6227770447731018,0.284397691488266,0.2831668555736542,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.5406200885772705,0.1919746249914169,0.9306088089942932,284.8498840332031,284.95001220703125,297.73883056640625,292.23211669921875,297.2676696777344,297.1302185058594,284.8525695800781,1.0,0.6583560705184937,0.0668593421578407,0.0668593421578407,1.0,1.0,-2.495497465133667,0.0031180121004581,2.4923794269561768,-0.5603265166282654,0.8835141658782959,0.8835141658782959,0.0,410.60693359375,410.0,42104.08203125,0.0,2634.0048828125,1.0,280.6413269042969,283.4379272460937,295.1746520996094,297.8596496582031,293.1499938964844,293.1499938964844,280.95001220703125,36313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249388933181763,1.0,0.0,0.0,3.5932652950286865,3.5932886600494385,8.61532839735446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.2001953125,0.0,1473.2724609375,1895.4371337890625,0.0,2701.3837890625,0.8928518891334534,1.0,0.0,3.0,1.0,0.0
12399780,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6001569628715515,0.253389298915863,0.2410578429698944,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7176489233970642,0.4408609271049499,0.3007867336273193,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.6132915019989014,0.2703362107276916,0.1991361081600189,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6239050030708313,0.2856775820255279,0.284213662147522,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5414575338363647,0.1924905478954315,0.932190477848053,285.0654296875,284.95001220703125,297.7892150878906,292.24615478515625,297.2955627441406,297.1515197753906,285.0680847167969,1.0,0.6586548089981079,0.0718233957886695,0.0718233957886695,1.0,1.0,-2.504549503326416,0.0046043139882385,2.499945163726806,-0.5608400702476501,0.8867616653442383,0.8867616653442383,0.0,409.395263671875,410.0,41014.890625,0.0,2644.896728515625,1.0,280.9412536621094,283.66668701171875,295.20025634765625,297.819091796875,293.1499938964844,293.1499938964844,281.25,36015.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132226467132568,1.0,0.0,0.0,3.591769933700561,3.591793298721313,8.608159305367735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4736328125,0.0,1469.4580078125,1895.4371337890625,0.0,2592.90185546875,0.8923078179359436,1.0,0.0,3.0,1.0,0.0
12399840,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6001569628715515,0.253389298915863,0.2410578429698944,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7176489233970642,0.4408609271049499,0.3007867336273193,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.6132915019989014,0.2703362107276916,0.1991361081600189,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6239050030708313,0.2856775820255279,0.284213662147522,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5414575338363647,0.1924905478954315,0.932190477848053,285.0654296875,284.95001220703125,297.7892150878906,292.24615478515625,297.2955627441406,297.1515197753906,285.0680847167969,1.0,0.6586548089981079,0.0718233957886695,0.0718233957886695,1.0,1.0,-2.504549503326416,0.0046043139882385,2.499945163726806,-0.5608400702476501,0.8867616653442383,0.8867616653442383,0.0,409.395263671875,410.0,41014.890625,0.0,2644.896728515625,1.0,280.9412536621094,283.66668701171875,295.20025634765625,297.819091796875,293.1499938964844,293.1499938964844,281.25,36015.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132226467132568,1.0,0.0,0.0,3.591769933700561,3.591793298721313,8.608159305367735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4736328125,0.0,1469.4580078125,1895.4371337890625,0.0,2592.90185546875,0.8923078179359436,1.0,0.0,3.0,1.0,0.0
12399900,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6007944941520691,0.2540029287338257,0.2415360212326049,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7186833024024963,0.4426164925098419,0.3018807470798492,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.6141791343688965,0.2713817358016968,0.1998078823089599,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.6245141625404358,0.2864261269569397,0.2848442792892456,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.5419708490371704,0.1928556114435196,0.9335007667541504,285.2144470214844,284.95001220703125,297.8134460449219,292.25262451171875,297.3094787597656,297.1623840332031,285.22662353515625,1.0,0.6589741706848145,0.0743054300546646,0.0743054300546646,1.0,1.0,-2.5101397037506104,0.0055625224485993,2.504577159881592,-0.5611088275909424,0.8899520039558411,0.8899520039558411,0.0,408.9287414550781,410.0,40043.96875,0.0,2652.84326171875,1.0,281.1971740722656,283.8389587402344,295.1863098144531,297.69976806640625,293.1499938964844,293.1499938964844,281.25,35849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056069612503052,1.0,0.0,0.0,3.595167636871338,3.59519100189209,8.624453471384186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.4638671875,0.0,1471.9078369140625,1895.4371337890625,0.0,2522.7978515625,0.89298415184021,1.0,0.0,3.0,1.0,0.0
12399960,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.6015577912330627,0.2547206878662109,0.2421393543481826,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.7198041677474976,0.4444934725761413,0.3030826449394226,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.615165114402771,0.2725343406200409,0.2005736827850341,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.6252170205116272,0.2872781157493591,0.2855964303016662,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.5426133871078491,0.193311259150505,0.935292422771454,285.27911376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.3238525390625,297.174072265625,285.2816467285156,1.0,0.659408688545227,0.0767527967691421,0.0767527967691421,1.0,1.0,-2.516902446746826,0.0066806483082473,2.5102219581604004,-0.5614844560623169,0.8928463459014893,0.8928463459014893,0.0,408.4591369628906,410.0,40007.36328125,0.0,2662.88818359375,1.0,281.24139404296875,283.8924865722656,295.2193603515625,297.7774963378906,293.1499938964844,293.1499938964844,281.54998779296875,35702.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027631640434265,1.0,0.0,0.0,3.602006435394287,3.602030038833618,8.657296461933583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.46826171875,0.0,1478.2257080078125,1895.4371337890625,0.0,2496.715087890625,0.8943698406219482,1.0,0.0,3.0,1.0,0.0
12400020,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.6031061410903931,0.2562739253044128,0.2434355765581131,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7220335602760315,0.4484010636806488,0.3055728077888489,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.6171565651893616,0.2749955058097839,0.202205628156662,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.6266617774963379,0.2891226708889007,0.2872307896614074,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.5440026521682739,0.1943616867065429,0.9395208954811096,285.48974609375,284.95001220703125,297.8822326660156,292.2698669433594,297.351806640625,297.197021484375,285.4921569824219,1.0,0.6605114340782166,0.0816475301980972,0.0816475301980972,1.0,1.0,-2.5317368507385254,0.0095168184489011,2.5222198963165283,-0.5619149804115295,0.901721715927124,0.901721715927124,0.0,407.7380065917969,410.0,39064.73828125,0.0,2686.352294921875,1.0,281.5414428710937,284.1146850585937,295.2344665527344,297.735595703125,293.1499938964844,293.1499938964844,281.25,35394.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930176258087158,1.0,0.0,0.0,3.623750686645508,3.623774290084839,8.762133916206949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.67431640625,0.0,1499.665771484375,1895.4371337890625,0.0,2407.7666015625,0.89901202917099,1.0,0.0,3.0,1.0,0.0
12400080,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.6031061410903931,0.2562739253044128,0.2434355765581131,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7220335602760315,0.4484010636806488,0.3055728077888489,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.6171565651893616,0.2749955058097839,0.202205628156662,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.6266617774963379,0.2891226708889007,0.2872307896614074,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.5440026521682739,0.1943616867065429,0.9395208954811096,285.48974609375,284.95001220703125,297.8822326660156,292.2698669433594,297.351806640625,297.197021484375,285.4921569824219,1.0,0.6605114340782166,0.0816475301980972,0.0816475301980972,1.0,1.0,-2.5317368507385254,0.0095168184489011,2.5222198963165283,-0.5619149804115295,0.901721715927124,0.901721715927124,0.0,407.7380065917969,410.0,39064.73828125,0.0,2686.352294921875,1.0,281.5414428710937,284.1146850585937,295.2344665527344,297.735595703125,293.1499938964844,293.1499938964844,281.25,35394.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930176258087158,1.0,0.0,0.0,3.623750686645508,3.623774290084839,8.762133916206949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.67431640625,0.0,1499.665771484375,1895.4371337890625,0.0,2407.7666015625,0.89901202917099,1.0,0.0,3.0,1.0,0.0
12400140,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.6037670969963074,0.2565540373325348,0.2440975457429886,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7235557436943054,0.4509153962135315,0.3075568377971649,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6184759140014648,0.276446521282196,0.203477069735527,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.6275204420089722,0.2900185585021972,0.2884095013141632,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.544765830039978,0.194756805896759,0.9424367547035216,285.3145446777344,284.95001220703125,297.9246520996094,292.2796325683594,297.36737060546875,297.2049255371094,285.3125915527344,1.0,0.6616074442863464,0.0865422636270523,0.0865422636270523,1.0,1.0,-2.5423953533172607,0.0132763860747218,2.5291190147399902,-0.560344934463501,0.9052271842956544,0.9052271842956544,0.0,407.8972473144531,410.0,40398.23828125,0.0,2706.219970703125,1.0,281.2579040527344,283.9106750488281,295.3375244140625,297.9909362792969,293.1499938964844,293.1499938964844,280.95001220703125,35466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091638088226318,1.0,0.0,0.0,3.644541501998901,3.644565343856812,8.862965614753193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.64306640625,0.0,1523.1209716796875,1895.4371337890625,0.0,2555.4951171875,0.9036778807640076,1.0,0.0,3.0,1.0,0.0
12400200,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.6037670969963074,0.2565540373325348,0.2440975457429886,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7235557436943054,0.4509153962135315,0.3075568377971649,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6184759140014648,0.276446521282196,0.203477069735527,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.6275204420089722,0.2900185585021972,0.2884095013141632,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.544765830039978,0.194756805896759,0.9424367547035216,285.3145446777344,284.95001220703125,297.9246520996094,292.2796325683594,297.36737060546875,297.2049255371094,285.3125915527344,1.0,0.6616074442863464,0.0865422636270523,0.0865422636270523,1.0,1.0,-2.5423953533172607,0.0132763860747218,2.5291190147399902,-0.560344934463501,0.9052271842956544,0.9052271842956544,0.0,407.8972473144531,410.0,40398.23828125,0.0,2706.219970703125,1.0,281.2579040527344,283.9106750488281,295.3375244140625,297.9909362792969,293.1499938964844,293.1499938964844,280.95001220703125,35466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091638088226318,1.0,0.0,0.0,3.644541501998901,3.644565343856812,8.862965614753193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.64306640625,0.0,1523.1209716796875,1895.4371337890625,0.0,2555.4951171875,0.9036778807640076,1.0,0.0,3.0,1.0,0.0
12400260,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.6028481125831604,0.255521148443222,0.2434515953063964,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7238831520080566,0.4519562423229217,0.3084714412689209,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6185784935951233,0.2767552733421325,0.203889712691307,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.6272493004798889,0.2897643148899078,0.2884477972984314,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.5441335439682007,0.1942329704761505,0.9412264823913574,285.10626220703125,284.95001220703125,297.96417236328125,292.2881164550781,297.3708801269531,297.1980285644531,285.1038513183594,1.0,0.6621144413948059,0.0913141593337059,0.0913141593337059,1.0,1.0,-2.5422847270965576,0.0179145708680152,2.5243701934814453,-0.5555317997932434,0.9056543111801147,0.9056543111801147,0.0,409.0111083984375,410.0,41617.640625,0.0,2710.809814453125,1.0,280.9582214355469,283.6813049316406,295.35284423828125,298.1040954589844,293.1499938964844,293.1499938964844,280.6499938964844,35661.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255523443222046,1.0,0.0,0.0,3.657934904098511,3.657958984375,8.928227543947287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.09912109375,0.0,1539.478271484375,1895.4371337890625,0.0,2707.08251953125,0.9067999124526978,1.0,0.0,3.0,1.0,0.0
12400320,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.6028481125831604,0.255521148443222,0.2434515953063964,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7238831520080566,0.4519562423229217,0.3084714412689209,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6185784935951233,0.2767552733421325,0.203889712691307,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.6272493004798889,0.2897643148899078,0.2884477972984314,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.5441335439682007,0.1942329704761505,0.9412264823913574,285.10626220703125,284.95001220703125,297.96417236328125,292.2881164550781,297.3708801269531,297.1980285644531,285.1038513183594,1.0,0.6621144413948059,0.0913141593337059,0.0913141593337059,1.0,1.0,-2.5422847270965576,0.0179145708680152,2.5243701934814453,-0.5555317997932434,0.9056543111801147,0.9056543111801147,0.0,409.0111083984375,410.0,41617.640625,0.0,2710.809814453125,1.0,280.9582214355469,283.6813049316406,295.35284423828125,298.1040954589844,293.1499938964844,293.1499938964844,280.6499938964844,35661.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255523443222046,1.0,0.0,0.0,3.657934904098511,3.657958984375,8.928227543947287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.09912109375,0.0,1539.478271484375,1895.4371337890625,0.0,2707.08251953125,0.9067999124526978,1.0,0.0,3.0,1.0,0.0
12400380,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6012203693389893,0.2538687586784363,0.2421386241912841,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7236852645874023,0.4522323310375213,0.3087993860244751,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.618122935295105,0.2764774858951568,0.2038229703903198,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.626409649848938,0.2888453304767608,0.287774384021759,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5427075624465942,0.1931236982345581,0.9371055364608764,284.8914489746094,284.95001220703125,298.000732421875,292.2953796386719,297.3689270019531,297.1849060058594,284.88885498046875,1.0,0.6620118618011475,0.0960860475897789,0.0960860475897789,1.0,1.0,-2.5354342460632324,0.0236350316554307,2.511799097061157,-0.5481792092323303,0.9031633138656616,0.9031633138656616,0.0,410.2164916992188,410.0,42696.5,0.0,2703.605712890625,1.0,280.6581420898437,283.4486999511719,295.3442077636719,298.1669311523437,293.1499938964844,293.1499938964844,280.3500061035156,35916.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379653692245483,1.0,0.0,0.0,3.6619315147399902,3.66195559501648,8.947747573984088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.21875,0.0,1545.8533935546875,1895.4371337890625,0.0,2822.711669921875,0.9078637361526488,1.0,0.0,3.0,1.0,0.0
12400440,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6012203693389893,0.2538687586784363,0.2421386241912841,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7236852645874023,0.4522323310375213,0.3087993860244751,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.618122935295105,0.2764774858951568,0.2038229703903198,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.626409649848938,0.2888453304767608,0.287774384021759,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5427075624465942,0.1931236982345581,0.9371055364608764,284.8914489746094,284.95001220703125,298.000732421875,292.2953796386719,297.3689270019531,297.1849060058594,284.88885498046875,1.0,0.6620118618011475,0.0960860475897789,0.0960860475897789,1.0,1.0,-2.5354342460632324,0.0236350316554307,2.511799097061157,-0.5481792092323303,0.9031633138656616,0.9031633138656616,0.0,410.2164916992188,410.0,42696.5,0.0,2703.605712890625,1.0,280.6581420898437,283.4486999511719,295.3442077636719,298.1669311523437,293.1499938964844,293.1499938964844,280.3500061035156,35916.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379653692245483,1.0,0.0,0.0,3.6619315147399902,3.66195559501648,8.947747573984088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.21875,0.0,1545.8533935546875,1895.4371337890625,0.0,2822.711669921875,0.9078637361526488,1.0,0.0,3.0,1.0,0.0
12400500,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.6003251075744629,0.2529356479644775,0.2413787841796875,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.7235280275344849,0.4522143304347992,0.3088570237159729,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.6178300976753235,0.2762301564216614,0.2037068754434585,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.6259068250656128,0.2882446646690368,0.287291944026947,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.5418553948402405,0.1924357563257217,0.9343830943107604,284.73956298828125,284.95001220703125,298.017822265625,292.298583984375,297.3671264648437,297.1776123046875,284.7274780273437,1.0,0.6617768406867981,0.098471999168396,0.098471999168396,1.0,1.0,-2.5306315422058105,0.0269439071416854,2.503687620162964,-0.54376220703125,0.9003042578697205,0.9003042578697205,0.0,410.71185302734375,410.0,43653.46875,0.0,2697.061279296875,1.0,280.4009704589844,283.27154541015625,295.3631591796875,298.29412841796875,293.1499938964844,293.1499938964844,280.3500061035156,36068.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452041149139404,1.0,0.0,0.0,3.6601641178131104,3.6601881980896,8.939112490224943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.740234375,0.0,1545.0211181640625,1895.4371337890625,0.0,2890.373779296875,0.9075363874435424,1.0,0.0,3.0,1.0,0.0
12400560,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.5992919206619263,0.2519031167030334,0.2404897212982177,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.7232665419578552,0.4520612955093384,0.308790922164917,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.6174339056015015,0.2758898735046386,0.20349982380867,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.6252989768981934,0.2875344157218933,0.2866746187210083,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.5408614277839661,0.1916512101888656,0.9311274886131288,284.6750793457031,284.95001220703125,298.0341186523437,292.3014831542969,297.3644104003906,297.1693115234375,284.6724853515625,1.0,0.661418616771698,0.1007579043507576,0.1007579043507576,1.0,1.0,-2.5245492458343506,0.030399527400732,2.494149684906006,-0.538910984992981,0.8977713584899902,0.8977713584899902,0.0,411.2120666503906,410.0,43656.37109375,0.0,2688.248291015625,1.0,280.35821533203125,283.2166442871094,295.3367919921875,298.2190246582031,293.1499938964844,293.1499938964844,280.6499938964844,36209.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474904298782349,1.0,0.0,0.0,3.655059337615967,3.655083417892456,8.914195177567308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.2109375,0.0,1540.3759765625,1895.4371337890625,0.0,2911.771240234375,0.9065253734588624,1.0,0.0,3.0,1.0,0.0
12400620,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.5982543230056763,0.2512067258358001,0.2394586950540542,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7235203385353088,0.4532561898231506,0.3092468380928039,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6174337863922119,0.2763890624046325,0.2035705745220184,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.624750018119812,0.2871412634849548,0.2859734296798706,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5395926833152771,0.1907912939786911,0.926172971725464,284.8482971191406,284.95001220703125,298.0643310546875,292.3065185546875,297.3701477050781,297.167724609375,284.8500061035156,1.0,0.6607444286346436,0.1053297147154808,0.1053297147154808,1.0,1.0,-2.5173728466033936,0.0383523926138877,2.479020357131958,-0.5294424295425415,0.8977646827697754,0.8977646827697754,0.0,411.2301025390625,410.0,42370.9609375,0.0,2675.4130859375,1.0,280.6422119140625,283.4145202636719,295.25543212890625,297.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,36135.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329207897186279,1.0,0.0,0.0,3.649076223373413,3.6491003036499023,8.885035640560091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.19091796875,0.0,1533.153076171875,1895.4371337890625,0.0,2775.65185546875,0.9051727056503296,1.0,0.0,3.0,1.0,0.0
12400680,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.5982543230056763,0.2512067258358001,0.2394586950540542,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7235203385353088,0.4532561898231506,0.3092468380928039,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6174337863922119,0.2763890624046325,0.2035705745220184,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.624750018119812,0.2871412634849548,0.2859734296798706,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5395926833152771,0.1907912939786911,0.926172971725464,284.8482971191406,284.95001220703125,298.0643310546875,292.3065185546875,297.3701477050781,297.167724609375,284.8500061035156,1.0,0.6607444286346436,0.1053297147154808,0.1053297147154808,1.0,1.0,-2.5173728466033936,0.0383523926138877,2.479020357131958,-0.5294424295425415,0.8977646827697754,0.8977646827697754,0.0,411.2301025390625,410.0,42370.9609375,0.0,2675.4130859375,1.0,280.6422119140625,283.4145202636719,295.25543212890625,297.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,36135.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329207897186279,1.0,0.0,0.0,3.649076223373413,3.6491003036499023,8.885035640560091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.19091796875,0.0,1533.153076171875,1895.4371337890625,0.0,2775.65185546875,0.9051727056503296,1.0,0.0,3.0,1.0,0.0
12400740,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.5988274812698364,0.2517966330051422,0.2397123873233795,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.72495436668396,0.4558978676795959,0.3107571005821228,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.6187059283256531,0.2781058847904205,0.2045541405677795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6253402829170227,0.2878921926021576,0.286403477191925,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5396949052810669,0.1908226609230041,0.9252043962478638,285.0526123046875,284.95001220703125,298.0911560058594,292.3105163574219,297.3861083984375,297.1803894042969,285.0548400878906,1.0,0.6606053113937378,0.1099015325307846,0.1099015325307846,1.0,1.0,-2.520796775817871,0.0479935854673385,2.4728033542633057,-0.5206204652786255,0.9007647633552552,0.9007647633552552,0.0,410.2311401367188,410.0,41199.671875,0.0,2677.2099609375,1.0,280.9417724609375,283.6358642578125,295.2497253417969,297.88775634765625,293.1499938964844,293.1499938964844,280.6499938964844,35938.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174161314964294,1.0,0.0,0.0,3.650578498840332,3.650602579116821,8.892352525435854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.22509765625,0.0,1533.348876953125,1895.4371337890625,0.0,2631.648193359375,0.905383288860321,1.0,0.0,3.0,1.0,0.0
12400800,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.5988274812698364,0.2517966330051422,0.2397123873233795,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.72495436668396,0.4558978676795959,0.3107571005821228,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.6187059283256531,0.2781058847904205,0.2045541405677795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6253402829170227,0.2878921926021576,0.286403477191925,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5396949052810669,0.1908226609230041,0.9252043962478638,285.0526123046875,284.95001220703125,298.0911560058594,292.3105163574219,297.3861083984375,297.1803894042969,285.0548400878906,1.0,0.6606053113937378,0.1099015325307846,0.1099015325307846,1.0,1.0,-2.520796775817871,0.0479935854673385,2.4728033542633057,-0.5206204652786255,0.9007647633552552,0.9007647633552552,0.0,410.2311401367188,410.0,41199.671875,0.0,2677.2099609375,1.0,280.9417724609375,283.6358642578125,295.2497253417969,297.88775634765625,293.1499938964844,293.1499938964844,280.6499938964844,35938.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174161314964294,1.0,0.0,0.0,3.650578498840332,3.650602579116821,8.892352525435854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.22509765625,0.0,1533.348876953125,1895.4371337890625,0.0,2631.648193359375,0.905383288860321,1.0,0.0,3.0,1.0,0.0
12400860,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5990959405899048,0.2515656054019928,0.239822506904602,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7261228561401367,0.4576058387756347,0.3121462166309356,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6198056936264038,0.2792298495769501,0.2055310159921646,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6258121132850647,0.2881476879119873,0.2868798375129699,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.5397819876670837,0.1905940324068069,0.9248784184455872,284.87530517578125,284.95001220703125,298.1145324707031,292.3135681152344,297.3939514160156,297.1838684082031,284.8734741210937,1.0,0.6607614159584045,0.1142069920897483,0.1142069920897483,1.0,1.0,-2.524675369262696,0.0584517754614353,2.4662234783172607,-0.5109068155288696,0.8983880877494812,0.8983880877494812,0.0,409.8197326660156,410.0,42328.671875,0.0,2682.328369140625,1.0,280.6578063964844,283.4333190917969,295.3486633300781,298.1229858398437,293.1499938964844,293.1499938964844,280.95001220703125,36068.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288217782974243,1.0,0.0,0.0,3.649015188217163,3.649039030075073,8.88473778104526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.3115234375,0.0,1532.585693359375,1895.4371337890625,0.0,2737.47998046875,0.905092477798462,1.0,0.0,3.0,1.0,0.0
12400920,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5990959405899048,0.2515656054019928,0.239822506904602,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7261228561401367,0.4576058387756347,0.3121462166309356,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6198056936264038,0.2792298495769501,0.2055310159921646,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6258121132850647,0.2881476879119873,0.2868798375129699,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.5397819876670837,0.1905940324068069,0.9248784184455872,284.87530517578125,284.95001220703125,298.1145324707031,292.3135681152344,297.3939514160156,297.1838684082031,284.8734741210937,1.0,0.6607614159584045,0.1142069920897483,0.1142069920897483,1.0,1.0,-2.524675369262696,0.0584517754614353,2.4662234783172607,-0.5109068155288696,0.8983880877494812,0.8983880877494812,0.0,409.8197326660156,410.0,42328.671875,0.0,2682.328369140625,1.0,280.6578063964844,283.4333190917969,295.3486633300781,298.1229858398437,293.1499938964844,293.1499938964844,280.95001220703125,36068.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288217782974243,1.0,0.0,0.0,3.649015188217163,3.649039030075073,8.88473778104526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.3115234375,0.0,1532.585693359375,1895.4371337890625,0.0,2737.47998046875,0.905092477798462,1.0,0.0,3.0,1.0,0.0
12400980,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.5990247130393982,0.2517007887363434,0.2396758794784546,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7270314693450928,0.4597296714782715,0.3133205771446228,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6206688284873962,0.2806949615478515,0.2063653320074081,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6260440349578857,0.288646399974823,0.2871351242065429,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.5395982265472412,0.1905261278152465,0.9238458871841432,285.05718994140625,284.95001220703125,298.1343078613281,292.31573486328125,297.4037170410156,297.1905517578125,285.0592041015625,1.0,0.6608787178993225,0.1185124590992927,0.1185124590992927,1.0,1.0,-2.526577472686768,0.0700383111834526,2.4565391540527344,-0.4997933804988861,0.9012333154678344,0.9012333154678344,0.0,409.6680603027344,410.0,41201.01171875,0.0,2685.029052734375,1.0,280.9421691894531,283.6360778808594,295.28326416015625,297.9384765625,293.1499938964844,293.1499938964844,280.6499938964844,35912.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187337517738342,1.0,0.0,0.0,3.6512858867645264,3.651309967041016,8.895799510355573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.5771484375,0.0,1533.9415283203125,1895.4371337890625,0.0,2643.84228515625,0.9055209755897522,1.0,0.0,3.0,1.0,0.0
12401040,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.5990247130393982,0.2517007887363434,0.2396758794784546,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7270314693450928,0.4597296714782715,0.3133205771446228,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6206688284873962,0.2806949615478515,0.2063653320074081,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6260440349578857,0.288646399974823,0.2871351242065429,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.5395982265472412,0.1905261278152465,0.9238458871841432,285.05718994140625,284.95001220703125,298.1343078613281,292.31573486328125,297.4037170410156,297.1905517578125,285.0592041015625,1.0,0.6608787178993225,0.1185124590992927,0.1185124590992927,1.0,1.0,-2.526577472686768,0.0700383111834526,2.4565391540527344,-0.4997933804988861,0.9012333154678344,0.9012333154678344,0.0,409.6680603027344,410.0,41201.01171875,0.0,2685.029052734375,1.0,280.9421691894531,283.6360778808594,295.28326416015625,297.9384765625,293.1499938964844,293.1499938964844,280.6499938964844,35912.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187337517738342,1.0,0.0,0.0,3.6512858867645264,3.651309967041016,8.895799510355573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.5771484375,0.0,1533.9415283203125,1895.4371337890625,0.0,2643.84228515625,0.9055209755897522,1.0,0.0,3.0,1.0,0.0
12401100,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5992366671562195,0.2516894936561584,0.2398108839988708,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7276592254638672,0.4606876969337463,0.3140766024589538,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.621290922164917,0.2813843190670013,0.2069345116615295,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.6263291835784912,0.2888593375682831,0.2874417006969452,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5397135615348816,0.1904848664999008,0.9239670038223268,284.9326477050781,284.95001220703125,298.1428527832031,292.3165283203125,297.4075622558594,297.1931457519531,284.92193603515625,1.0,0.6610361933708191,0.1206651926040649,0.1206651926040649,1.0,1.0,-2.529237747192383,0.0763500109314918,2.452887535095215,-0.4940369129180908,0.8999527096748352,0.8999527096748352,0.0,409.4752197265625,410.0,42227.4765625,0.0,2688.939697265625,1.0,280.6986389160156,283.4806213378906,295.352294921875,298.1542663574219,293.1499938964844,293.1499938964844,280.6499938964844,35972.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258301019668579,1.0,0.0,0.0,3.6520609855651855,3.652084827423096,8.899575618670497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6826171875,0.0,1535.2532958984375,1895.4371337890625,0.0,2709.6630859375,0.9056789875030518,1.0,0.0,3.0,1.0,0.0
12401160,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.5989990830421448,0.2513084411621094,0.2396031469106674,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7279440760612488,0.4612177014350891,0.3145375847816467,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6215869784355164,0.2817622721195221,0.2072855681180954,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6263169646263123,0.2887766659259796,0.2874806523323059,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5394964814186096,0.1902324706315994,0.9232497215270996,284.87774658203125,284.95001220703125,298.1504211425781,292.3171081542969,297.40777587890625,297.19122314453125,284.8758544921875,1.0,0.6611124277114868,0.1226584762334823,0.1226584762334823,1.0,1.0,-2.529390335083008,0.0823263749480247,2.44706392288208,-0.4880369901657104,0.8988715410232544,0.8988715410232544,0.0,409.6297912597656,410.0,42326.89453125,0.0,2689.84130859375,1.0,280.6578369140625,283.43231201171875,295.3546142578125,298.13433837890625,293.1499938964844,293.1499938964844,280.95001220703125,36052.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300783038139343,1.0,0.0,0.0,3.650314331054688,3.6503384113311768,8.891066158867034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.31298828125,0.0,1533.912841796875,1895.4371337890625,0.0,2749.17431640625,0.9053711295127868,1.0,0.0,3.0,1.0,0.0
12401220,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.598839521408081,0.2514048218727112,0.2394071221351623,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7287535071372986,0.463252991437912,0.3156405389308929,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6224208474159241,0.2832731902599334,0.2081415057182312,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6264760494232178,0.2892312705516815,0.2876839339733124,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.5392398238182068,0.1901390850543975,0.9220901727676392,285.0587158203125,284.95001220703125,298.1627197265625,292.3177185058594,297.4149780273437,297.1968078613281,285.0606994628906,1.0,0.6612548828125,0.1266450583934784,0.1266450583934784,1.0,1.0,-2.5309207439422607,0.0948634818196296,2.4360573291778564,-0.4759102761745453,0.9017305374145508,0.9017305374145508,0.0,409.6039733886719,410.0,41196.63671875,0.0,2692.41748046875,1.0,280.94219970703125,283.63458251953125,295.28289794921875,297.93896484375,293.1499938964844,293.1499938964844,280.6499938964844,35902.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819345235824585,1.0,0.0,0.0,3.652947425842285,3.6529715061187744,8.903897423806484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.33642578125,0.0,1535.72119140625,1895.4371337890625,0.0,2649.504150390625,0.9058853983879088,1.0,0.0,3.0,1.0,0.0
12401280,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.598839521408081,0.2514048218727112,0.2394071221351623,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7287535071372986,0.463252991437912,0.3156405389308929,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6224208474159241,0.2832731902599334,0.2081415057182312,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6264760494232178,0.2892312705516815,0.2876839339733124,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.5392398238182068,0.1901390850543975,0.9220901727676392,285.0587158203125,284.95001220703125,298.1627197265625,292.3177185058594,297.4149780273437,297.1968078613281,285.0606994628906,1.0,0.6612548828125,0.1266450583934784,0.1266450583934784,1.0,1.0,-2.5309207439422607,0.0948634818196296,2.4360573291778564,-0.4759102761745453,0.9017305374145508,0.9017305374145508,0.0,409.6039733886719,410.0,41196.63671875,0.0,2692.41748046875,1.0,280.94219970703125,283.63458251953125,295.28289794921875,297.93896484375,293.1499938964844,293.1499938964844,280.6499938964844,35902.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819345235824585,1.0,0.0,0.0,3.652947425842285,3.6529715061187744,8.903897423806484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.33642578125,0.0,1535.72119140625,1895.4371337890625,0.0,2649.504150390625,0.9058853983879088,1.0,0.0,3.0,1.0,0.0
12401340,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.5988007187843323,0.2510172128677368,0.2393321841955185,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7296247482299805,0.4646923542022705,0.3168225288391113,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6233659982681274,0.2844198048114776,0.2091138660907745,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6267306804656982,0.2893547117710113,0.2880174815654754,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.5391212701797485,0.1898442059755325,0.9214704632759094,284.87890625,284.95001220703125,298.17108154296875,292.3176574707031,297.41680908203125,297.19683837890625,284.87701416015625,1.0,0.6615011692047119,0.1306316256523132,0.1306316256523132,1.0,1.0,-2.5336906909942627,0.1080985739827156,2.4255919456481934,-0.4632150530815124,0.8993813395500183,0.8993813395500183,0.0,409.6001586914063,410.0,42325.48828125,0.0,2697.30615234375,1.0,280.6578063964844,283.43072509765625,295.353515625,298.1332092285156,293.1499938964844,293.1499938964844,280.95001220703125,36046.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830322265625,1.0,0.0,0.0,3.652213096618652,3.6522371768951416,8.90031742528663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.76318359375,0.0,1535.9791259765625,1895.4371337890625,0.0,2751.445556640625,0.9057908058166504,1.0,0.0,3.0,1.0,0.0
12401400,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.5988007187843323,0.2510172128677368,0.2393321841955185,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7296247482299805,0.4646923542022705,0.3168225288391113,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6233659982681274,0.2844198048114776,0.2091138660907745,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6267306804656982,0.2893547117710113,0.2880174815654754,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.5391212701797485,0.1898442059755325,0.9214704632759094,284.87890625,284.95001220703125,298.17108154296875,292.3176574707031,297.41680908203125,297.19683837890625,284.87701416015625,1.0,0.6615011692047119,0.1306316256523132,0.1306316256523132,1.0,1.0,-2.5336906909942627,0.1080985739827156,2.4255919456481934,-0.4632150530815124,0.8993813395500183,0.8993813395500183,0.0,409.6001586914063,410.0,42325.48828125,0.0,2697.30615234375,1.0,280.6578063964844,283.43072509765625,295.353515625,298.1332092285156,293.1499938964844,293.1499938964844,280.95001220703125,36046.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830322265625,1.0,0.0,0.0,3.652213096618652,3.6522371768951416,8.90031742528663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.76318359375,0.0,1535.9791259765625,1895.4371337890625,0.0,2751.445556640625,0.9057908058166504,1.0,0.0,3.0,1.0,0.0
12401460,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.5986565947532654,0.2511337697505951,0.2391523718833923,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.730414867401123,0.4666995108127594,0.317903608083725,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.624252200126648,0.2860312461853027,0.210036426782608,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6268951296806335,0.2898209989070892,0.2882282137870788,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.5388749837875366,0.1897624880075454,0.9203523993492126,285.0597839355469,284.95001220703125,298.1754150390625,292.3169860839844,297.4219970703125,297.2020874023437,285.0617370605469,1.0,0.6616566181182861,0.1343681961297989,0.1343681961297989,1.0,1.0,-2.53534197807312,0.1208192184567451,2.414522647857666,-0.4509482383728027,0.9022539854049684,0.9022539854049684,0.0,409.5759887695313,410.0,41197.33984375,0.0,2700.1123046875,1.0,280.94219970703125,283.63311767578125,295.2816467285156,297.937744140625,293.1499938964844,293.1499938964844,280.6499938964844,35898.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819490909576416,1.0,0.0,0.0,3.654995918273926,3.655019760131836,8.913885380934516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.3388671875,0.0,1537.974853515625,1895.4371337890625,0.0,2650.853515625,0.906340718269348,1.0,0.0,3.0,1.0,0.0
12401520,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.5986565947532654,0.2511337697505951,0.2391523718833923,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.730414867401123,0.4666995108127594,0.317903608083725,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.624252200126648,0.2860312461853027,0.210036426782608,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6268951296806335,0.2898209989070892,0.2882282137870788,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.5388749837875366,0.1897624880075454,0.9203523993492126,285.0597839355469,284.95001220703125,298.1754150390625,292.3169860839844,297.4219970703125,297.2020874023437,285.0617370605469,1.0,0.6616566181182861,0.1343681961297989,0.1343681961297989,1.0,1.0,-2.53534197807312,0.1208192184567451,2.414522647857666,-0.4509482383728027,0.9022539854049684,0.9022539854049684,0.0,409.5759887695313,410.0,41197.33984375,0.0,2700.1123046875,1.0,280.94219970703125,283.63311767578125,295.2816467285156,297.937744140625,293.1499938964844,293.1499938964844,280.6499938964844,35898.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819490909576416,1.0,0.0,0.0,3.654995918273926,3.655019760131836,8.913885380934516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.3388671875,0.0,1537.974853515625,1895.4371337890625,0.0,2650.853515625,0.906340718269348,1.0,0.0,3.0,1.0,0.0
