time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401580,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.598640501499176,0.2507711350917816,0.239098235964775,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7312725782394409,0.4681103229522705,0.3190676569938659,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6252546906471252,0.2872788310050964,0.211079254746437,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6271629929542542,0.289962500333786,0.2885774374008178,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.5387775897979736,0.1894863843917846,0.9198072552680968,284.8800048828125,284.95001220703125,298.1755676269531,292.3157653808594,297.4217224121094,297.2017822265625,284.87811279296875,1.0,0.6619191765785217,0.1381047517061233,0.1381047517061233,1.0,1.0,-2.5382988452911377,0.1337640434503555,2.404534816741944,-0.4386008977890014,0.8999189138412476,0.8999189138412476,0.0,409.5667724609375,410.0,42331.890625,0.0,2705.328369140625,1.0,280.65777587890625,283.4294738769531,295.3516845703125,298.1318359375,293.1499938964844,293.1499938964844,280.3500061035156,36043.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304927945137024,1.0,0.0,0.0,3.654379606246948,3.6544034481048575,8.910879500945157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.5361328125,0.0,1538.369384765625,1895.4371337890625,0.0,2753.033447265625,0.9062731266021729,1.0,0.0,3.0,1.0,0.0
12401640,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.598640501499176,0.2507711350917816,0.239098235964775,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7312725782394409,0.4681103229522705,0.3190676569938659,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6252546906471252,0.2872788310050964,0.211079254746437,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6271629929542542,0.289962500333786,0.2885774374008178,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.5387775897979736,0.1894863843917846,0.9198072552680968,284.8800048828125,284.95001220703125,298.1755676269531,292.3157653808594,297.4217224121094,297.2017822265625,284.87811279296875,1.0,0.6619191765785217,0.1381047517061233,0.1381047517061233,1.0,1.0,-2.5382988452911377,0.1337640434503555,2.404534816741944,-0.4386008977890014,0.8999189138412476,0.8999189138412476,0.0,409.5667724609375,410.0,42331.890625,0.0,2705.328369140625,1.0,280.65777587890625,283.4294738769531,295.3516845703125,298.1318359375,293.1499938964844,293.1499938964844,280.3500061035156,36043.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304927945137024,1.0,0.0,0.0,3.654379606246948,3.6544034481048575,8.910879500945157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.5361328125,0.0,1538.369384765625,1895.4371337890625,0.0,2753.033447265625,0.9062731266021729,1.0,0.0,3.0,1.0,0.0
12401700,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.5982064008712769,0.2502217590808868,0.2387357205152511,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7313785552978516,0.4683696031570434,0.3193531632423401,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.6254522800445557,0.2875847518444061,0.2113815695047378,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.6270049214363098,0.2897175252437591,0.2884674370288849,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5383888483047485,0.1891157925128936,0.9185882806777954,284.7341613769531,284.95001220703125,298.174072265625,292.3149719238281,297.41796875,297.19744873046875,284.7225952148437,1.0,0.6619269847869873,0.1399730443954467,0.1399730443954467,1.0,1.0,-2.5371227264404297,0.1399592608213424,2.397163391113281,-0.4321205615997314,0.8970849514007568,0.8970849514007568,0.0,409.8419494628906,410.0,43332.13671875,0.0,2704.356201171875,1.0,280.401123046875,283.25732421875,295.38397216796875,298.2857971191406,293.1499938964844,293.1499938964844,280.3500061035156,36165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391594290733337,1.0,0.0,0.0,3.651013135910034,3.651037216186523,8.894469942788419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.896484375,0.0,1535.5379638671875,1895.4371337890625,0.0,2833.862548828125,0.9055649042129515,1.0,0.0,3.0,1.0,0.0
12401760,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.5974852442741394,0.2494754940271377,0.2381395995616912,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.7312674522399902,0.4683814942836761,0.3194258213043213,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.6254428625106812,0.2877130806446075,0.2115237414836883,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.6266406774520874,0.289282351732254,0.2881399691104889,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.5377494692802429,0.1885949373245239,0.9166029691696168,284.67388916015625,284.95001220703125,298.1714782714844,292.31402587890625,297.4122314453125,297.1907958984375,284.67169189453125,1.0,0.6618102192878723,0.1417436897754669,0.1417436897754669,1.0,1.0,-2.533925771713257,0.1455740481615066,2.3883519172668457,-0.4257733523845672,0.8945877552032471,0.8945877552032471,0.0,410.2680358886719,410.0,43374.62890625,0.0,2700.39404296875,1.0,280.3582458496094,283.2059020996094,295.3599853515625,298.2220458984375,293.1499938964844,293.1499938964844,280.6499938964844,36283.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428843021392822,1.0,0.0,0.0,3.644676446914673,3.644700527191162,8.863622724675224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.9169921875,0.0,1529.3756103515625,1895.4371337890625,0.0,2868.674560546875,0.9042621850967408,1.0,0.0,3.0,1.0,0.0
12401820,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5968319773674011,0.2491674572229385,0.237503781914711,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7316390872001648,0.4697624444961548,0.320029467344284,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6260073781013489,0.2890228033065796,0.2121840119361877,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6263988018035889,0.289285659790039,0.2878537476062774,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5369694828987122,0.1881312578916549,0.9135944247245787,284.85272216796875,284.95001220703125,298.1629943847656,292.3118591308594,297.4111328125,297.19158935546875,284.8547058105469,1.0,0.6615750789642334,0.145284965634346,0.145284965634346,1.0,1.0,-2.531023979187012,0.1568301767110824,2.3741936683654785,-0.4140093326568603,0.8946794271469116,0.8946794271469116,0.0,410.3440856933594,410.0,42152.109375,0.0,2695.438232421875,1.0,280.6421203613281,283.40875244140625,295.270263671875,297.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,36172.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303420543670654,1.0,0.0,0.0,3.637239694595337,3.637263536453247,8.827487931739597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.12646484375,0.0,1520.3055419921875,1895.4371337890625,0.0,2751.630126953125,0.9025569558143616,1.0,0.0,3.0,1.0,0.0
12401880,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5968319773674011,0.2491674572229385,0.237503781914711,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7316390872001648,0.4697624444961548,0.320029467344284,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6260073781013489,0.2890228033065796,0.2121840119361877,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6263988018035889,0.289285659790039,0.2878537476062774,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.5369694828987122,0.1881312578916549,0.9135944247245787,284.85272216796875,284.95001220703125,298.1629943847656,292.3118591308594,297.4111328125,297.19158935546875,284.8547058105469,1.0,0.6615750789642334,0.145284965634346,0.145284965634346,1.0,1.0,-2.531023979187012,0.1568301767110824,2.3741936683654785,-0.4140093326568603,0.8946794271469116,0.8946794271469116,0.0,410.3440856933594,410.0,42152.109375,0.0,2695.438232421875,1.0,280.6421203613281,283.40875244140625,295.270263671875,297.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,36172.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303420543670654,1.0,0.0,0.0,3.637239694595337,3.637263536453247,8.827487931739597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.12646484375,0.0,1520.3055419921875,1895.4371337890625,0.0,2751.630126953125,0.9025569558143616,1.0,0.0,3.0,1.0,0.0
12401940,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.5976386666297913,0.250015527009964,0.238013282418251,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7330809235572815,0.4724921882152557,0.3216114938259125,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6276630759239197,0.2914375960826874,0.2136709988117218,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.627172589302063,0.2903160452842712,0.2885712385177612,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.5373911261558533,0.188445582985878,0.9140087962150574,285.0605163574219,284.95001220703125,298.1499938964844,292.3092956542969,297.4193420410156,297.2058410644531,285.0628662109375,1.0,0.66180020570755,0.1488262563943863,0.1488262563943863,1.0,1.0,-2.5374910831451416,0.1686612963676452,2.368829727172852,-0.4037443399429321,0.8978085517883301,0.8978085517883301,0.0,409.4859313964844,410.0,41030.67578125,0.0,2703.33251953125,1.0,280.9416809082031,283.633544921875,295.2542419433594,297.8836975097656,293.1499938964844,293.1499938964844,281.25,35950.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159741759300232,1.0,0.0,0.0,3.638240814208984,3.638264656066896,8.832348612486385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.74609375,0.0,1519.7574462890625,1895.4371337890625,0.0,2618.314208984375,0.9026354551315308,1.0,0.0,3.0,1.0,0.0
12402000,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.5976386666297913,0.250015527009964,0.238013282418251,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7330809235572815,0.4724921882152557,0.3216114938259125,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6276630759239197,0.2914375960826874,0.2136709988117218,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.627172589302063,0.2903160452842712,0.2885712385177612,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.5373911261558533,0.188445582985878,0.9140087962150574,285.0605163574219,284.95001220703125,298.1499938964844,292.3092956542969,297.4193420410156,297.2058410644531,285.0628662109375,1.0,0.66180020570755,0.1488262563943863,0.1488262563943863,1.0,1.0,-2.5374910831451416,0.1686612963676452,2.368829727172852,-0.4037443399429321,0.8978085517883301,0.8978085517883301,0.0,409.4859313964844,410.0,41030.67578125,0.0,2703.33251953125,1.0,280.9416809082031,283.633544921875,295.2542419433594,297.8836975097656,293.1499938964844,293.1499938964844,281.25,35950.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159741759300232,1.0,0.0,0.0,3.638240814208984,3.638264656066896,8.832348612486385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.74609375,0.0,1519.7574462890625,1895.4371337890625,0.0,2618.314208984375,0.9026354551315308,1.0,0.0,3.0,1.0,0.0
12402060,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.6030753254890442,0.2556645274162292,0.2419473081827163,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.7378631830215454,0.4802093505859375,0.325810432434082,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6331098079681396,0.2988301813602447,0.217891126871109,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.6317768096923828,0.2964091002941131,0.2930309772491455,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.5436332821846008,0.1939753890037536,0.9323791265487672,285.3047790527344,284.95001220703125,298.13433837890625,292.3062438964844,297.4622497558594,297.2655029296875,285.3095092773437,1.0,0.6641197204589844,0.1522721946239471,0.1522721946239471,1.0,1.0,-2.581888198852539,0.1844080835580825,2.3974802494049072,-0.3984073996543884,0.9043817520141602,0.9043817520141602,0.0,405.0942077636719,410.0,40442.6875,0.0,2764.96484375,1.0,281.24169921875,283.8844299316406,295.2639465332031,297.8401794433594,293.1499938964844,293.1499938964844,280.95001220703125,35660.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045195937156677,1.0,0.0,0.0,3.649757862091065,3.649781703948975,8.888354727787373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.93212890625,0.0,1530.3582763671875,1895.4371337890625,0.0,2512.818603515625,0.905021071434021,1.0,0.0,3.0,1.0,0.0
12402120,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.6030753254890442,0.2556645274162292,0.2419473081827163,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.7378631830215454,0.4802093505859375,0.325810432434082,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6331098079681396,0.2988301813602447,0.217891126871109,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.6317768096923828,0.2964091002941131,0.2930309772491455,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.5436332821846008,0.1939753890037536,0.9323791265487672,285.3047790527344,284.95001220703125,298.13433837890625,292.3062438964844,297.4622497558594,297.2655029296875,285.3095092773437,1.0,0.6641197204589844,0.1522721946239471,0.1522721946239471,1.0,1.0,-2.581888198852539,0.1844080835580825,2.3974802494049072,-0.3984073996543884,0.9043817520141602,0.9043817520141602,0.0,405.0942077636719,410.0,40442.6875,0.0,2764.96484375,1.0,281.24169921875,283.8844299316406,295.2639465332031,297.8401794433594,293.1499938964844,293.1499938964844,280.95001220703125,35660.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045195937156677,1.0,0.0,0.0,3.649757862091065,3.649781703948975,8.888354727787373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.93212890625,0.0,1530.3582763671875,1895.4371337890625,0.0,2512.818603515625,0.905021071434021,1.0,0.0,3.0,1.0,0.0
12402180,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.606610894203186,0.2582952678203583,0.2449224293231964,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.7412658929824829,0.4849069118499756,0.3293773829936981,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.6372789144515991,0.3035738170146942,0.2216124087572097,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.6352018117904663,0.3000085353851318,0.2969639599323272,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.5487683415412903,0.1974604278802871,0.9500437378883362,285.169677734375,284.95001220703125,298.11798095703125,292.30255126953125,297.47662353515625,297.2892150878906,285.16949462890625,1.0,0.6673720479011536,0.155718132853508,0.155718132853508,1.0,1.0,-2.6220290660858154,0.1993479132652282,2.4226810932159424,-0.3922260105609894,0.9062305688858032,0.9062305688858032,0.0,403.6893005371094,410.0,42157.82421875,0.0,2833.02880859375,1.0,280.957763671875,283.71112060546875,295.3667907714844,298.1204528808594,293.1499938964844,293.1499938964844,280.6499938964844,35701.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220260739326477,1.0,0.0,0.0,3.661649465560913,3.6616735458374015,8.946369689510902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.20849609375,0.0,1543.9290771484375,1895.4371337890625,0.0,2674.349853515625,0.9076765775680542,1.0,0.0,3.0,1.0,0.0
12402240,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.606610894203186,0.2582952678203583,0.2449224293231964,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.7412658929824829,0.4849069118499756,0.3293773829936981,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.6372789144515991,0.3035738170146942,0.2216124087572097,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.6352018117904663,0.3000085353851318,0.2969639599323272,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.5487683415412903,0.1974604278802871,0.9500437378883362,285.169677734375,284.95001220703125,298.11798095703125,292.30255126953125,297.47662353515625,297.2892150878906,285.16949462890625,1.0,0.6673720479011536,0.155718132853508,0.155718132853508,1.0,1.0,-2.6220290660858154,0.1993479132652282,2.4226810932159424,-0.3922260105609894,0.9062305688858032,0.9062305688858032,0.0,403.6893005371094,410.0,42157.82421875,0.0,2833.02880859375,1.0,280.957763671875,283.71112060546875,295.3667907714844,298.1204528808594,293.1499938964844,293.1499938964844,280.6499938964844,35701.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220260739326477,1.0,0.0,0.0,3.661649465560913,3.6616735458374015,8.946369689510902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.20849609375,0.0,1543.9290771484375,1895.4371337890625,0.0,2674.349853515625,0.9076765775680542,1.0,0.0,3.0,1.0,0.0
12402300,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6072121262550354,0.2587678730487823,0.2455798536539077,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.742077112197876,0.4863267838954925,0.33050537109375,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6384572982788086,0.3051599264144897,0.222888246178627,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6360138654708862,0.3010101020336151,0.2981460988521576,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5501401424407959,0.1984957605600357,0.9556965827941896,285.0387268066406,284.95001220703125,298.10955810546875,292.30047607421875,297.47607421875,297.29107666015625,285.02911376953125,1.0,0.6687803268432617,0.1574410945177078,0.1574410945177078,1.0,1.0,-2.634508848190308,0.2056130170822143,2.428895711898804,-0.3886842131614685,0.9055752158164978,0.9055752158164978,0.0,404.0721130371094,410.0,43408.33203125,0.0,2858.115966796875,1.0,280.7008972167969,283.54937744140625,295.4010314941406,298.2965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35782.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340619802474976,1.0,0.0,0.0,3.665669918060303,3.665693998336792,8.96602614375297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.23291015625,0.0,1549.04052734375,1895.4371337890625,0.0,2786.290283203125,0.9085919857025146,1.0,0.0,3.0,1.0,0.0
12402360,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6072751879692078,0.2588644921779632,0.2458138167858123,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.742462158203125,0.487304151058197,0.3312720060348511,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6391987204551697,0.3063758611679077,0.22384974360466,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6363828182220459,0.3016167879104614,0.2988915741443634,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5508949756622314,0.1991573870182037,0.9594899415969848,284.9911499023437,284.95001220703125,298.1009521484375,292.2982482910156,297.4720764160156,297.2884521484375,284.9900207519531,1.0,0.6699501276016235,0.1589680910110473,0.1589680910110473,1.0,1.0,-2.64272141456604,0.2106392234563827,2.432082176208496,-0.3854462504386902,0.9053227305412292,0.9053227305412292,0.0,404.8365478515625,410.0,43653.796875,0.0,2877.013427734375,1.0,280.6581420898437,283.5054931640625,295.3739929199219,298.24639892578125,293.1499938964844,293.1499938964844,280.3500061035156,35862.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407052755355835,1.0,0.0,0.0,3.667459726333618,3.667484045028688,8.974784009296854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.88818359375,0.0,1551.645751953125,1895.4371337890625,0.0,2848.305419921875,0.9090765714645386,1.0,0.0,3.0,1.0,0.0
12402420,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6067419648170471,0.2584716379642486,0.2456888854503631,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.742711067199707,0.4885128736495971,0.3322682380676269,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6401169896125793,0.3081868290901184,0.2252931743860244,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6365013718605042,0.3021285235881805,0.2996468544006347,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.5514017939567566,0.1997472941875457,0.9634771943092346,284.7997741699219,284.95001220703125,298.0832824707031,292.2934265136719,297.4593200683594,297.2771911621094,284.7982788085937,1.0,0.6716456413269043,0.1620220988988876,0.1620220988988876,1.0,1.0,-2.651723146438598,0.219004288315773,2.4327187538146973,-0.3790645599365234,0.9017643332481384,0.9017643332481384,0.0,406.5465087890625,410.0,44951.5,0.0,2901.74462890625,1.0,280.35809326171875,283.29217529296875,295.3527526855469,298.3121643066406,293.1499938964844,293.1499938964844,280.04998779296875,36085.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552054166793823,1.0,0.0,0.0,3.665060997009277,3.6650853157043457,8.963048117038852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.91357421875,0.0,1550.6298828125,1895.4371337890625,0.0,2984.0478515625,0.9086859226226808,1.0,0.0,3.0,1.0,0.0
12402480,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6067419648170471,0.2584716379642486,0.2456888854503631,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.742711067199707,0.4885128736495971,0.3322682380676269,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6401169896125793,0.3081868290901184,0.2252931743860244,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6365013718605042,0.3021285235881805,0.2996468544006347,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.5514017939567566,0.1997472941875457,0.9634771943092346,284.7997741699219,284.95001220703125,298.0832824707031,292.2934265136719,297.4593200683594,297.2771911621094,284.7982788085937,1.0,0.6716456413269043,0.1620220988988876,0.1620220988988876,1.0,1.0,-2.651723146438598,0.219004288315773,2.4327187538146973,-0.3790645599365234,0.9017643332481384,0.9017643332481384,0.0,406.5465087890625,410.0,44951.5,0.0,2901.74462890625,1.0,280.35809326171875,283.29217529296875,295.3527526855469,298.3121643066406,293.1499938964844,293.1499938964844,280.04998779296875,36085.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552054166793823,1.0,0.0,0.0,3.665060997009277,3.6650853157043457,8.963048117038852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.91357421875,0.0,1550.6298828125,1895.4371337890625,0.0,2984.0478515625,0.9086859226226808,1.0,0.0,3.0,1.0,0.0
12402540,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.6057177782058716,0.2575806379318237,0.2450415790081024,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.7425732016563416,0.4890344440937042,0.3327510952949524,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.6406113505363464,0.3094541132450104,0.2262987345457077,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.6361443400382996,0.3020177185535431,0.2997276186943054,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042785644531,0.5510625839233398,0.1996569335460662,0.9640198349952698,284.603515625,284.95001220703125,298.0650329589844,292.2880554199219,297.44293212890625,297.2613830566406,284.6018981933594,1.0,0.6725717782974243,0.1650760918855667,0.1650760918855667,1.0,1.0,-2.653736591339112,0.2254532277584076,2.428283214569092,-0.3730884790420532,0.8955494165420532,0.8955494165420532,0.0,408.0945129394531,410.0,46097.421875,0.0,2912.535400390625,1.0,280.05816650390625,283.0770568847656,295.3321838378906,298.3633117675781,293.1499938964844,293.1499938964844,280.3500061035156,36351.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664210438728333,1.0,0.0,0.0,3.652812957763672,3.652837038040161,8.90324145075283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.955078125,0.0,1538.933349609375,1895.4371337890625,0.0,3089.236572265625,0.9061259627342224,1.0,0.0,3.0,1.0,0.0
12402600,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.6057177782058716,0.2575806379318237,0.2450415790081024,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.7425732016563416,0.4890344440937042,0.3327510952949524,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.6406113505363464,0.3094541132450104,0.2262987345457077,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.6361443400382996,0.3020177185535431,0.2997276186943054,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042785644531,0.5510625839233398,0.1996569335460662,0.9640198349952698,284.603515625,284.95001220703125,298.0650329589844,292.2880554199219,297.44293212890625,297.2613830566406,284.6018981933594,1.0,0.6725717782974243,0.1650760918855667,0.1650760918855667,1.0,1.0,-2.653736591339112,0.2254532277584076,2.428283214569092,-0.3730884790420532,0.8955494165420532,0.8955494165420532,0.0,408.0945129394531,410.0,46097.421875,0.0,2912.535400390625,1.0,280.05816650390625,283.0770568847656,295.3321838378906,298.3633117675781,293.1499938964844,293.1499938964844,280.3500061035156,36351.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664210438728333,1.0,0.0,0.0,3.652812957763672,3.652837038040161,8.90324145075283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.955078125,0.0,1538.933349609375,1895.4371337890625,0.0,3089.236572265625,0.9061259627342224,1.0,0.0,3.0,1.0,0.0
12402660,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.6055024862289429,0.2578475475311279,0.2449000924825668,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7431009411811829,0.4908974170684814,0.3336394727230072,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.6417367458343506,0.311765968799591,0.2276308089494705,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.6363034844398499,0.302731454372406,0.3000862300395965,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.5511223077774048,0.200012519955635,0.9646614789962769,284.78955078125,284.95001220703125,298.0462646484375,292.2822265625,297.4372253417969,297.2592468261719,284.79180908203125,1.0,0.6732086539268494,0.168358713388443,0.168358713388443,1.0,1.0,-2.657884120941162,0.2316932827234268,2.4261908531188965,-0.3679860532283783,0.8948566913604736,0.8948566913604736,0.0,408.5243835449219,410.0,44914.4375,0.0,2922.372802734375,1.0,280.3421630859375,283.2856140136719,295.2425231933594,298.1283264160156,293.1499938964844,293.1499938964844,280.6499938964844,36251.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542495369911194,1.0,0.0,0.0,3.6424436569213854,3.642467737197876,8.852766200106998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.95556640625,0.0,1526.658447265625,1895.4371337890625,0.0,2975.087890625,0.903774619102478,1.0,0.0,3.0,1.0,0.0
12402720,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.6055024862289429,0.2578475475311279,0.2449000924825668,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7431009411811829,0.4908974170684814,0.3336394727230072,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.6417367458343506,0.311765968799591,0.2276308089494705,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.6363034844398499,0.302731454372406,0.3000862300395965,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.5511223077774048,0.200012519955635,0.9646614789962769,284.78955078125,284.95001220703125,298.0462646484375,292.2822265625,297.4372253417969,297.2592468261719,284.79180908203125,1.0,0.6732086539268494,0.168358713388443,0.168358713388443,1.0,1.0,-2.657884120941162,0.2316932827234268,2.4261908531188965,-0.3679860532283783,0.8948566913604736,0.8948566913604736,0.0,408.5243835449219,410.0,44914.4375,0.0,2922.372802734375,1.0,280.3421630859375,283.2856140136719,295.2425231933594,298.1283264160156,293.1499938964844,293.1499938964844,280.6499938964844,36251.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542495369911194,1.0,0.0,0.0,3.6424436569213854,3.642467737197876,8.852766200106998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.95556640625,0.0,1526.658447265625,1895.4371337890625,0.0,2975.087890625,0.903774619102478,1.0,0.0,3.0,1.0,0.0
12402780,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6067986488342285,0.2592925429344177,0.2459357380867004,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7448735237121582,0.4942377805709839,0.3356000185012817,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.644115686416626,0.3152728378772735,0.2298598885536193,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6376020312309265,0.3045288324356079,0.3015090227127075,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5524984002113342,0.201175644993782,0.9688146710395812,285.00360107421875,284.95001220703125,298.0269775390625,292.2759704589844,297.4422607421875,297.2712707519531,285.0062255859375,1.0,0.6742622256278992,0.1716413348913192,0.1716413348913192,1.0,1.0,-2.671865463256836,0.2393912672996521,2.432474136352539,-0.3635979890823364,0.8972761034965515,0.8972761034965515,0.0,407.7744140625,410.0,43830.4921875,0.0,2945.73095703125,1.0,280.6416931152344,283.51531982421875,295.2261657714844,298.0249328613281,293.1499938964844,293.1499938964844,280.95001220703125,36032.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764932632446,1.0,0.0,0.0,3.640403985977173,3.640427827835083,8.842853844726051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.71875,0.0,1522.7586669921875,1895.4371337890625,0.0,2851.7744140625,0.9031763076782228,1.0,0.0,3.0,1.0,0.0
12402840,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6067986488342285,0.2592925429344177,0.2459357380867004,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7448735237121582,0.4942377805709839,0.3356000185012817,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.644115686416626,0.3152728378772735,0.2298598885536193,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6376020312309265,0.3045288324356079,0.3015090227127075,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5524984002113342,0.201175644993782,0.9688146710395812,285.00360107421875,284.95001220703125,298.0269775390625,292.2759704589844,297.4422607421875,297.2712707519531,285.0062255859375,1.0,0.6742622256278992,0.1716413348913192,0.1716413348913192,1.0,1.0,-2.671865463256836,0.2393912672996521,2.432474136352539,-0.3635979890823364,0.8972761034965515,0.8972761034965515,0.0,407.7744140625,410.0,43830.4921875,0.0,2945.73095703125,1.0,280.6416931152344,283.51531982421875,295.2261657714844,298.0249328613281,293.1499938964844,293.1499938964844,280.95001220703125,36032.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410764932632446,1.0,0.0,0.0,3.640403985977173,3.640427827835083,8.842853844726051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.71875,0.0,1522.7586669921875,1895.4371337890625,0.0,2851.7744140625,0.9031763076782228,1.0,0.0,3.0,1.0,0.0
12402900,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.6076787114143372,0.2602267265319824,0.246663823723793,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7459564208984375,0.4961833357810974,0.33678138256073,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.6455219388008118,0.3172653913497925,0.2311557382345199,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.6384605169296265,0.3056636452674866,0.302461177110672,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.553460419178009,0.2019551545381546,0.9718291759490968,285.15557861328125,284.95001220703125,298.0171813964844,292.2726745605469,297.44647216796875,297.2795104980469,285.1668701171875,1.0,0.6749716997146606,0.1732826381921768,0.1732826381921768,1.0,1.0,-2.6810896396636963,0.2436538487672805,2.4374358654022217,-0.3614718914031982,0.9001085758209229,0.9001085758209229,0.0,407.3171081542969,410.0,42856.0078125,0.0,2961.39404296875,1.0,280.89849853515625,283.6901550292969,295.2033386230469,297.8918151855469,293.1499938964844,293.1499938964844,280.95001220703125,35890.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331602811813354,1.0,0.0,0.0,3.642862319946289,3.642886161804199,8.854800626068027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.18212890625,0.0,1524.4261474609375,1895.4371337890625,0.0,2777.88427734375,0.903665006160736,1.0,0.0,3.0,1.0,0.0
12402960,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.6087440848350525,0.2612999081611633,0.2475626766681671,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.7471961975097656,0.4983032047748565,0.3381215333938598,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.6470997929573059,0.3194121122360229,0.2325928956270218,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.6394785046577454,0.3069498538970947,0.3035926222801208,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.554624617099762,0.2028632313013076,0.9755246639251708,285.2206115722656,284.95001220703125,298.0072631835937,292.2693176269531,297.4518127441406,297.289306640625,285.2232666015625,1.0,0.6758195757865906,0.1748955249786377,0.1748955249786377,1.0,1.0,-2.691995620727539,0.2481865137815475,2.443809032440185,-0.3594538867473602,0.9026143550872804,0.9026143550872804,0.0,406.7901916503906,410.0,42856.31640625,0.0,2980.060791015625,1.0,280.9418029785156,283.7454528808594,295.2284545898437,297.96270751953125,293.1499938964844,293.1499938964844,280.6499938964844,35763.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830253005027771,1.0,0.0,0.0,3.6483688354492174,3.648392677307129,8.881590929377126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.61181640625,0.0,1529.586669921875,1895.4371337890625,0.0,2750.80078125,0.9047753810882568,1.0,0.0,3.0,1.0,0.0
12403020,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6099467873573303,0.2621567547321319,0.2486966997385025,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7488965392112732,0.5009770393371582,0.3402084112167358,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6495401859283447,0.3225573301315307,0.2350330501794815,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6408888697624207,0.3085385262966156,0.3053888380527496,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.5562921762466431,0.204014703631401,0.9816396236419678,285.0578918457031,284.95001220703125,297.98712158203125,292.26226806640625,297.44989013671875,297.2928771972656,285.05670166015625,1.0,0.6775043606758118,0.1781212836503982,0.1781212836503982,1.0,1.0,-2.70939040184021,0.256708562374115,2.45268177986145,-0.3547967970371246,0.9027630686759948,0.9027630686759948,0.0,406.7044982910156,410.0,44254.0703125,0.0,3013.485107421875,1.0,280.6578063964844,283.5541381835937,295.3130187988281,298.20318603515625,293.1499938964844,293.1499938964844,280.3500061035156,35842.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448172211647034,1.0,0.0,0.0,3.655067205429077,3.6550912857055664,8.914233831092133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.12646484375,0.0,1537.6357421875,1895.4371337890625,0.0,2886.75390625,0.9062961339950562,1.0,0.0,3.0,1.0,0.0
12403080,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6099467873573303,0.2621567547321319,0.2486966997385025,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7488965392112732,0.5009770393371582,0.3402084112167358,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6495401859283447,0.3225573301315307,0.2350330501794815,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6408888697624207,0.3085385262966156,0.3053888380527496,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.5562921762466431,0.204014703631401,0.9816396236419678,285.0578918457031,284.95001220703125,297.98712158203125,292.26226806640625,297.44989013671875,297.2928771972656,285.05670166015625,1.0,0.6775043606758118,0.1781212836503982,0.1781212836503982,1.0,1.0,-2.70939040184021,0.256708562374115,2.45268177986145,-0.3547967970371246,0.9027630686759948,0.9027630686759948,0.0,406.7044982910156,410.0,44254.0703125,0.0,3013.485107421875,1.0,280.6578063964844,283.5541381835937,295.3130187988281,298.20318603515625,293.1499938964844,293.1499938964844,280.3500061035156,35842.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448172211647034,1.0,0.0,0.0,3.655067205429077,3.6550912857055664,8.914233831092133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.12646484375,0.0,1537.6357421875,1895.4371337890625,0.0,2886.75390625,0.9062961339950562,1.0,0.0,3.0,1.0,0.0
12403140,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6096515655517578,0.2617853879928589,0.2486130446195602,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7493314146995544,0.5021038055419922,0.3411779999732971,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6507613062858582,0.3245610892772674,0.2366104871034622,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6411418914794922,0.3089955151081085,0.3060793280601501,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.556581974029541,0.204284518957138,0.9838842749595642,284.8650817871094,284.95001220703125,297.9666442871094,292.2549133300781,297.4366149902344,297.2817687988281,284.8634948730469,1.0,0.6786583662033081,0.18134705722332,0.18134705722332,1.0,1.0,-2.716385126113892,0.2637332677841186,2.4526519775390625,-0.3493514955043793,0.9000663161277771,0.9000663161277771,0.0,407.694091796875,410.0,45544.16015625,0.0,3031.72021484375,1.0,280.3581848144531,283.3396301269531,295.31463623046875,298.3061828613281,293.1499938964844,293.1499938964844,280.04998779296875,36032.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600238561630249,1.0,0.0,0.0,3.654585123062134,3.654609203338623,8.91188278728805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.119140625,0.0,1538.5216064453125,1895.4371337890625,0.0,3029.228515625,0.9063094258308412,1.0,0.0,3.0,1.0,0.0
12403200,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6096515655517578,0.2617853879928589,0.2486130446195602,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7493314146995544,0.5021038055419922,0.3411779999732971,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6507613062858582,0.3245610892772674,0.2366104871034622,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6411418914794922,0.3089955151081085,0.3060793280601501,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.556581974029541,0.204284518957138,0.9838842749595642,284.8650817871094,284.95001220703125,297.9666442871094,292.2549133300781,297.4366149902344,297.2817687988281,284.8634948730469,1.0,0.6786583662033081,0.18134705722332,0.18134705722332,1.0,1.0,-2.716385126113892,0.2637332677841186,2.4526519775390625,-0.3493514955043793,0.9000663161277771,0.9000663161277771,0.0,407.694091796875,410.0,45544.16015625,0.0,3031.72021484375,1.0,280.3581848144531,283.3396301269531,295.31463623046875,298.3061828613281,293.1499938964844,293.1499938964844,280.04998779296875,36032.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600238561630249,1.0,0.0,0.0,3.654585123062134,3.654609203338623,8.91188278728805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.119140625,0.0,1538.5216064453125,1895.4371337890625,0.0,3029.228515625,0.9063094258308412,1.0,0.0,3.0,1.0,0.0
12403260,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.608689546585083,0.260825514793396,0.2479050308465957,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.7491981387138367,0.5024183988571167,0.3415298163890838,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.6514278650283813,0.3259809613227844,0.2377161234617233,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.6408073306083679,0.3087922036647796,0.306067407131195,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.5560739636421204,0.2039720863103866,0.9832808375358582,284.6672058105469,284.95001220703125,297.9458312988281,292.2472839355469,297.4188537597656,297.264892578125,284.6654968261719,1.0,0.6792263984680176,0.1844084560871124,0.1844084560871124,1.0,1.0,-2.7167322635650635,0.2694861888885498,2.4472460746765137,-0.3437403440475464,0.894688606262207,0.894688606262207,0.0,408.8482055664063,410.0,46697.65625,0.0,3037.706787109375,1.0,280.0582275390625,283.1231994628906,295.2945861816406,298.36236572265625,293.1499938964844,293.1499938964844,280.3500061035156,36280.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720056414604187,1.0,0.0,0.0,3.6449496746063232,3.6449735164642334,8.864951155374001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8525390625,0.0,1529.6533203125,1895.4371337890625,0.0,3141.62353515625,0.9043206572532654,1.0,0.0,3.0,1.0,0.0
12403320,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.608689546585083,0.260825514793396,0.2479050308465957,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.7491981387138367,0.5024183988571167,0.3415298163890838,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.6514278650283813,0.3259809613227844,0.2377161234617233,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.6408073306083679,0.3087922036647796,0.306067407131195,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.5560739636421204,0.2039720863103866,0.9832808375358582,284.6672058105469,284.95001220703125,297.9458312988281,292.2472839355469,297.4188537597656,297.264892578125,284.6654968261719,1.0,0.6792263984680176,0.1844084560871124,0.1844084560871124,1.0,1.0,-2.7167322635650635,0.2694861888885498,2.4472460746765137,-0.3437403440475464,0.894688606262207,0.894688606262207,0.0,408.8482055664063,410.0,46697.65625,0.0,3037.706787109375,1.0,280.0582275390625,283.1231994628906,295.2945861816406,298.36236572265625,293.1499938964844,293.1499938964844,280.3500061035156,36280.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720056414604187,1.0,0.0,0.0,3.6449496746063232,3.6449735164642334,8.864951155374001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8525390625,0.0,1529.6533203125,1895.4371337890625,0.0,3141.62353515625,0.9043206572532654,1.0,0.0,3.0,1.0,0.0
12403380,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.608465850353241,0.2610096931457519,0.2476825565099716,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7496851086616516,0.5040642619132996,0.3422697186470032,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6527220010757446,0.3284768760204315,0.2391641587018966,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6409553289413452,0.3094135224819183,0.3063282966613769,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.5560007095336914,0.2041652798652649,0.9830988645553588,284.8486633300781,284.95001220703125,297.9247741699219,292.2394104003906,297.4122009277344,297.2622375488281,284.8507080078125,1.0,0.6796180605888367,0.1874698549509048,0.1874698549509048,1.0,1.0,-2.71955943107605,0.2757350504398346,2.443824529647827,-0.3383761048316955,0.894754946231842,0.894754946231842,0.0,409.03424072265625,410.0,45493.28125,0.0,3044.105224609375,1.0,280.34210205078125,283.3277282714844,295.2021484375,298.1239624023437,293.1499938964844,293.1499938964844,280.6499938964844,36172.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603801131248474,1.0,0.0,0.0,3.637564659118652,3.6375887393951416,8.829065905047173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.18701171875,0.0,1520.661865234375,1895.4371337890625,0.0,3032.570068359375,0.9026289582252502,1.0,0.0,3.0,1.0,0.0
