time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403440,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.608465850353241,0.2610096931457519,0.2476825565099716,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7496851086616516,0.5040642619132996,0.3422697186470032,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6527220010757446,0.3284768760204315,0.2391641587018966,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6409553289413452,0.3094135224819183,0.3063282966613769,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.5560007095336914,0.2041652798652649,0.9830988645553588,284.8486633300781,284.95001220703125,297.9247741699219,292.2394104003906,297.4122009277344,297.2622375488281,284.8507080078125,1.0,0.6796180605888367,0.1874698549509048,0.1874698549509048,1.0,1.0,-2.71955943107605,0.2757350504398346,2.443824529647827,-0.3383761048316955,0.894754946231842,0.894754946231842,0.0,409.03424072265625,410.0,45493.28125,0.0,3044.105224609375,1.0,280.34210205078125,283.3277282714844,295.2021484375,298.1239624023437,293.1499938964844,293.1499938964844,280.6499938964844,36172.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603801131248474,1.0,0.0,0.0,3.637564659118652,3.6375887393951416,8.829065905047173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.18701171875,0.0,1520.661865234375,1895.4371337890625,0.0,3032.570068359375,0.9026289582252502,1.0,0.0,3.0,1.0,0.0
12403500,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6089293360710144,0.2615800499916076,0.2480267584323883,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.750409722328186,0.5054755806922913,0.3430473208427429,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6538615226745605,0.3301995992660522,0.2402314692735672,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6414695978164673,0.3101572692394256,0.306864857673645,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5564706921577454,0.2045858204364776,0.984367311000824,284.996337890625,284.95001220703125,297.9141540527344,292.2353820800781,297.4132385253906,297.2666015625,285.0070495605469,1.0,0.6799800992012024,0.1890005469322204,0.1890005469322204,1.0,1.0,-2.7247555255889893,0.2795408070087433,2.4452147483825684,-0.3358442187309265,0.8964827060699463,0.8964827060699463,0.0,408.6771545410156,410.0,44448.875,0.0,3052.673095703125,1.0,280.59844970703125,283.49981689453125,295.1645202636719,297.9609069824219,293.1499938964844,293.1499938964844,280.6499938964844,36058.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515092134475708,1.0,0.0,0.0,3.636689186096192,3.6367130279541016,8.824816291053139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.431640625,0.0,1518.8460693359375,1895.4371337890625,0.0,2949.408203125,0.9023950695991516,1.0,0.0,3.0,1.0,0.0
12403560,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.6097192764282227,0.2623838782310486,0.2486466467380523,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7514116168022156,0.5071804523468018,0.3440795242786407,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6552910804748535,0.3321651518344879,0.2415156215429306,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6422511339187622,0.311139166355133,0.3076731562614441,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.5572640895843506,0.2051997929811477,0.9866183400154114,285.0583190917969,284.95001220703125,297.9034729003906,292.2312927246094,297.41650390625,297.2738952636719,285.06072998046875,1.0,0.6805049777030945,0.1905319988727569,0.1905319988727569,1.0,1.0,-2.7324883937835693,0.2838209271430969,2.448667526245117,-0.3333994448184967,0.8978750705718994,0.8978750705718994,0.0,408.1218566894531,410.0,44389.5703125,0.0,3065.353759765625,1.0,280.6417541503906,283.5538024902344,295.1824951171875,298.0159606933594,293.1499938964844,293.1499938964844,280.95001220703125,35951.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474417328834534,1.0,0.0,0.0,3.638564109802246,3.638587951660156,8.833917490846943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.11767578125,0.0,1520.118896484375,1895.4371337890625,0.0,2911.315185546875,0.9027078747749328,1.0,0.0,3.0,1.0,0.0
12403620,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.6116050481796265,0.2643260359764099,0.2502122819423675,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7536794543266296,0.5110202431678772,0.3464510440826416,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.6584622263908386,0.3364827930927276,0.2443702071905136,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.6441284418106079,0.3134989738464355,0.3096945285797119,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.5592817068099976,0.2067767977714538,0.992802619934082,285.2708740234375,284.95001220703125,297.8819885253906,292.2230224609375,297.4253234863281,297.29150390625,285.2733459472656,1.0,0.6819450855255127,0.1935949027538299,0.1935949027538299,1.0,1.0,-2.751727819442749,0.293175458908081,2.458552598953247,-0.3285238742828369,0.9038560390472412,0.9038560390472412,0.0,407.0343322753906,410.0,43398.51171875,0.0,3098.466796875,1.0,280.94171142578125,283.7802124023437,295.1824951171875,297.95001220703125,293.1499938964844,293.1499938964844,280.6499938964844,35686.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366895318031311,1.0,0.0,0.0,3.6494197845458975,3.6494436264038086,8.886707973942976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.310546875,0.0,1530.18115234375,1895.4371337890625,0.0,2810.802001953125,0.9049566388130188,1.0,0.0,3.0,1.0,0.0
12403680,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.6116050481796265,0.2643260359764099,0.2502122819423675,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7536794543266296,0.5110202431678772,0.3464510440826416,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.6584622263908386,0.3364827930927276,0.2443702071905136,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.6441284418106079,0.3134989738464355,0.3096945285797119,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.5592817068099976,0.2067767977714538,0.992802619934082,285.2708740234375,284.95001220703125,297.8819885253906,292.2230224609375,297.4253234863281,297.29150390625,285.2733459472656,1.0,0.6819450855255127,0.1935949027538299,0.1935949027538299,1.0,1.0,-2.751727819442749,0.293175458908081,2.458552598953247,-0.3285238742828369,0.9038560390472412,0.9038560390472412,0.0,407.0343322753906,410.0,43398.51171875,0.0,3098.466796875,1.0,280.94171142578125,283.7802124023437,295.1824951171875,297.95001220703125,293.1499938964844,293.1499938964844,280.6499938964844,35686.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366895318031311,1.0,0.0,0.0,3.6494197845458975,3.6494436264038086,8.886707973942976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.310546875,0.0,1530.18115234375,1895.4371337890625,0.0,2810.802001953125,0.9049566388130188,1.0,0.0,3.0,1.0,0.0
12403740,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.612726628780365,0.2651122510433197,0.251282274723053,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7552794814109802,0.5134326815605164,0.3483718037605285,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.6610240936279297,0.3397576808929443,0.2469082921743393,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.6455080509185791,0.3150115013122558,0.3114222288131714,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.5608221888542175,0.2078161239624023,0.9984155297279358,285.10675048828125,284.95001220703125,297.8603820800781,292.2146301269531,297.4222717285156,297.2940368652344,285.10552978515625,1.0,0.6835318207740784,0.1966577917337417,0.1966577917337417,1.0,1.0,-2.76819396018982,0.3022263050079345,2.4659676551818848,-0.3231467604637146,0.9046443700790404,0.9046443700790404,0.0,406.9109497070313,410.0,44814.72265625,0.0,3130.81591796875,1.0,280.65777587890625,283.5878295898437,295.2646179199219,298.1886291503906,293.1499938964844,293.1499938964844,280.3500061035156,35767.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510521054267883,1.0,0.0,0.0,3.658909559249878,3.658933639526367,8.932985338105937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.20068359375,0.0,1541.3599853515625,1895.4371337890625,0.0,2945.1259765625,0.9071036577224731,1.0,0.0,3.0,1.0,0.0
12403800,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.612726628780365,0.2651122510433197,0.251282274723053,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7552794814109802,0.5134326815605164,0.3483718037605285,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.6610240936279297,0.3397576808929443,0.2469082921743393,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.6455080509185791,0.3150115013122558,0.3114222288131714,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.5608221888542175,0.2078161239624023,0.9984155297279358,285.10675048828125,284.95001220703125,297.8603820800781,292.2146301269531,297.4222717285156,297.2940368652344,285.10552978515625,1.0,0.6835318207740784,0.1966577917337417,0.1966577917337417,1.0,1.0,-2.76819396018982,0.3022263050079345,2.4659676551818848,-0.3231467604637146,0.9046443700790404,0.9046443700790404,0.0,406.9109497070313,410.0,44814.72265625,0.0,3130.81591796875,1.0,280.65777587890625,283.5878295898437,295.2646179199219,298.1886291503906,293.1499938964844,293.1499938964844,280.3500061035156,35767.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510521054267883,1.0,0.0,0.0,3.658909559249878,3.658933639526367,8.932985338105937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.20068359375,0.0,1541.3599853515625,1895.4371337890625,0.0,2945.1259765625,0.9071036577224731,1.0,0.0,3.0,1.0,0.0
12403860,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6123767495155334,0.2646715044975281,0.2511375844478607,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7555669546127319,0.5142702460289001,0.3491560816764831,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6622985005378723,0.341866135597229,0.2485618740320205,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6456934809684753,0.3153793811798095,0.3120326399803161,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.5609759092330933,0.2079715430736541,1.0001555681228638,284.9127197265625,284.95001220703125,297.83868408203125,292.2061462402344,297.40777587890625,297.2817077636719,284.9110717773437,1.0,0.6845864057540894,0.1994473338127136,0.1994473338127136,1.0,1.0,-2.774186849594116,0.3090024888515472,2.465184450149536,-0.3177389502525329,0.9025722742080688,0.9025722742080688,0.0,407.9000549316406,410.0,46124.95703125,0.0,3147.515869140625,1.0,280.3581237792969,283.3722229003906,295.265380859375,298.2917175292969,293.1499938964844,293.1499938964844,280.04998779296875,35957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661396503448486,1.0,0.0,0.0,3.6612281799316406,3.66125226020813,8.944311389313953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.78662109375,0.0,1545.3759765625,1895.4371337890625,0.0,3086.5966796875,0.9077433943748474,1.0,0.0,3.0,1.0,0.0
12403920,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6123767495155334,0.2646715044975281,0.2511375844478607,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7555669546127319,0.5142702460289001,0.3491560816764831,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6622985005378723,0.341866135597229,0.2485618740320205,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6456934809684753,0.3153793811798095,0.3120326399803161,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.5609759092330933,0.2079715430736541,1.0001555681228638,284.9127197265625,284.95001220703125,297.83868408203125,292.2061462402344,297.40777587890625,297.2817077636719,284.9110717773437,1.0,0.6845864057540894,0.1994473338127136,0.1994473338127136,1.0,1.0,-2.774186849594116,0.3090024888515472,2.465184450149536,-0.3177389502525329,0.9025722742080688,0.9025722742080688,0.0,407.9000549316406,410.0,46124.95703125,0.0,3147.515869140625,1.0,280.3581237792969,283.3722229003906,295.265380859375,298.2917175292969,293.1499938964844,293.1499938964844,280.04998779296875,35957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661396503448486,1.0,0.0,0.0,3.6612281799316406,3.66125226020813,8.944311389313953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.78662109375,0.0,1545.3759765625,1895.4371337890625,0.0,3086.5966796875,0.9077433943748474,1.0,0.0,3.0,1.0,0.0
12403980,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.6113690137863159,0.2636416554450989,0.250369131565094,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7552676796913147,0.5142782330513,0.3493106961250305,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.6629949808120728,0.3433778285980224,0.2497346997261047,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.6452766060829163,0.3150794208049774,0.3119332790374756,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.5603342056274414,0.2075446844100952,0.9990487098693848,284.71356201171875,284.95001220703125,297.8169250488281,292.19757080078125,297.3889465332031,297.26373291015625,284.7117919921875,1.0,0.6850499510765076,0.2022368758916854,0.2022368758916854,1.0,1.0,-2.773493528366089,0.3146202266216278,2.4588732719421387,-0.3120403289794922,0.8978012204170227,0.8978012204170227,0.0,409.0632934570313,410.0,47298.50390625,0.0,3151.57666015625,1.0,280.05816650390625,283.1545715332031,295.244873046875,298.34869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36203.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781106472015381,1.0,0.0,0.0,3.654467821121216,3.654491901397705,8.911310374060122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.66650390625,0.0,1539.666259765625,1895.4371337890625,0.0,3198.871826171875,0.9063949584960938,1.0,0.0,3.0,1.0,0.0
12404040,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.6113690137863159,0.2636416554450989,0.250369131565094,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7552676796913147,0.5142782330513,0.3493106961250305,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.6629949808120728,0.3433778285980224,0.2497346997261047,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.6452766060829163,0.3150794208049774,0.3119332790374756,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.5603342056274414,0.2075446844100952,0.9990487098693848,284.71356201171875,284.95001220703125,297.8169250488281,292.19757080078125,297.3889465332031,297.26373291015625,284.7117919921875,1.0,0.6850499510765076,0.2022368758916854,0.2022368758916854,1.0,1.0,-2.773493528366089,0.3146202266216278,2.4588732719421387,-0.3120403289794922,0.8978012204170227,0.8978012204170227,0.0,409.0632934570313,410.0,47298.50390625,0.0,3151.57666015625,1.0,280.05816650390625,283.1545715332031,295.244873046875,298.34869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36203.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781106472015381,1.0,0.0,0.0,3.654467821121216,3.654491901397705,8.911310374060122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.66650390625,0.0,1539.666259765625,1895.4371337890625,0.0,3198.871826171875,0.9063949584960938,1.0,0.0,3.0,1.0,0.0
12404100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.6109423041343689,0.2634738683700561,0.250005841255188,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7551887035369873,0.5146795511245728,0.3493839800357818,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6634190082550049,0.3444662988185882,0.2503302991390228,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6451013684272766,0.3151544332504272,0.3118391633033752,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.5600024461746216,0.2074507027864456,0.9981497526168824,284.83837890625,284.95001220703125,297.8060302734375,292.1932983398437,297.383056640625,297.2591857910156,284.8477478027344,1.0,0.6851407289505005,0.2036316394805908,0.2036316394805908,1.0,1.0,-2.772700071334839,0.3173702955245971,2.4553298950195312,-0.309237390756607,0.898232638835907,0.898232638835907,0.0,409.4109191894531,410.0,46207.17578125,0.0,3151.60546875,1.0,280.3014221191406,283.3080139160156,295.1636047363281,298.1046447753906,293.1499938964844,293.1499938964844,280.3500061035156,36162.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710916638374329,1.0,0.0,0.0,3.651050567626953,3.6510746479034415,8.894652410162962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.13134765625,0.0,1535.5523681640625,1895.4371337890625,0.0,3133.05078125,0.905661642551422,1.0,0.0,3.0,1.0,0.0
12404160,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6110935807228088,0.2637620866298675,0.2500896155834198,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7556127905845642,0.5156400799751282,0.349859356880188,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.664359450340271,0.3460025489330292,0.2512646913528442,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6453630924224854,0.3156178891658783,0.3121127784252167,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.5601446032524109,0.2076351642608642,0.9983957409858704,284.8916931152344,284.95001220703125,297.795166015625,292.1889953613281,297.3816833496094,297.2605285644531,284.8935546875,1.0,0.6853407025337219,0.2050569504499435,0.2050569504499435,1.0,1.0,-2.7753584384918213,0.320841521024704,2.454516887664795,-0.3064992725849151,0.8984236121177673,0.8984236121177673,0.0,409.238037109375,410.0,46077.3984375,0.0,3156.145751953125,1.0,280.3421936035156,283.3562316894531,295.1524963378906,298.1098022460937,293.1499938964844,293.1499938964844,280.6499938964844,36099.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866675853729248,1.0,0.0,0.0,3.649824380874634,3.649848461151123,8.888679872143257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.63232421875,0.0,1533.7205810546875,1895.4371337890625,0.0,3091.626953125,0.9053184986114502,1.0,0.0,3.0,1.0,0.0
12404220,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.6122757196426392,0.2650708854198456,0.250996321439743,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7572329640388489,0.5184912085533142,0.3514931201934814,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.6670441627502441,0.3498283624649048,0.2537116110324859,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.6466274261474609,0.3172707259654999,0.3133876919746399,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.56130450963974,0.2085756361484527,1.0014874935150146,285.09765625,284.95001220703125,297.7734375,292.1804504394531,297.3855285644531,297.2717590332031,285.0998840332031,1.0,0.6861403584480286,0.2079075574874878,0.2079075574874878,1.0,1.0,-2.78743314743042,0.3291490972042084,2.4582841396331787,-0.3011126220226288,0.9020482897758484,0.9020482897758484,0.0,408.2997741699219,410.0,44954.54296875,0.0,3176.134765625,1.0,280.64178466796875,283.5792236328125,295.1322326660156,298.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,35887.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538683652877808,1.0,0.0,0.0,3.653222799301148,3.6532468795776367,8.905239496925788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.7109375,0.0,1535.9176025390625,1895.4371337890625,0.0,2971.51513671875,0.9059416651725768,1.0,0.0,3.0,1.0,0.0
12404280,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.6122757196426392,0.2650708854198456,0.250996321439743,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7572329640388489,0.5184912085533142,0.3514931201934814,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.6670441627502441,0.3498283624649048,0.2537116110324859,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.6466274261474609,0.3172707259654999,0.3133876919746399,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.56130450963974,0.2085756361484527,1.0014874935150146,285.09765625,284.95001220703125,297.7734375,292.1804504394531,297.3855285644531,297.2717590332031,285.0998840332031,1.0,0.6861403584480286,0.2079075574874878,0.2079075574874878,1.0,1.0,-2.78743314743042,0.3291490972042084,2.4582841396331787,-0.3011126220226288,0.9020482897758484,0.9020482897758484,0.0,408.2997741699219,410.0,44954.54296875,0.0,3176.134765625,1.0,280.64178466796875,283.5792236328125,295.1322326660156,298.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,35887.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538683652877808,1.0,0.0,0.0,3.653222799301148,3.6532468795776367,8.905239496925788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.7109375,0.0,1535.9176025390625,1895.4371337890625,0.0,2971.51513671875,0.9059416651725768,1.0,0.0,3.0,1.0,0.0
12404340,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.6130586266517639,0.2654734849929809,0.2516801357269287,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7584860324859619,0.5202116370201111,0.3529259264469147,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6693865656852722,0.3527998924255371,0.2560171782970428,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6476781964302063,0.3183164894580841,0.3146314620971679,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.562328577041626,0.209169790148735,1.004927635192871,284.9317321777344,284.95001220703125,297.7518005371094,292.17193603515625,297.38037109375,297.2715148925781,284.93048095703125,1.0,0.6871792078018188,0.2107581794261932,0.2107581794261932,1.0,1.0,-2.799124240875244,0.3375077843666076,2.461616516113281,-0.2953746914863586,0.9004839658737183,0.9004839658737183,0.0,408.0256652832031,410.0,46272.43359375,0.0,3198.591552734375,1.0,280.3577880859375,283.3869323730469,295.2106628417969,298.2251281738281,293.1499938964844,293.1499938964844,280.04998779296875,35998.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657529354095459,1.0,0.0,0.0,3.6541264057159424,3.654150485992432,8.909645998755877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.27197265625,0.0,1537.756591796875,1895.4371337890625,0.0,3082.96875,0.9061906337738036,1.0,0.0,3.0,1.0,0.0
12404400,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.6130586266517639,0.2654734849929809,0.2516801357269287,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7584860324859619,0.5202116370201111,0.3529259264469147,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6693865656852722,0.3527998924255371,0.2560171782970428,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6476781964302063,0.3183164894580841,0.3146314620971679,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.562328577041626,0.209169790148735,1.004927635192871,284.9317321777344,284.95001220703125,297.7518005371094,292.17193603515625,297.38037109375,297.2715148925781,284.93048095703125,1.0,0.6871792078018188,0.2107581794261932,0.2107581794261932,1.0,1.0,-2.799124240875244,0.3375077843666076,2.461616516113281,-0.2953746914863586,0.9004839658737183,0.9004839658737183,0.0,408.0256652832031,410.0,46272.43359375,0.0,3198.591552734375,1.0,280.3577880859375,283.3869323730469,295.2106628417969,298.2251281738281,293.1499938964844,293.1499938964844,280.04998779296875,35998.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657529354095459,1.0,0.0,0.0,3.6541264057159424,3.654150485992432,8.909645998755877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.27197265625,0.0,1537.756591796875,1895.4371337890625,0.0,3082.96875,0.9061906337738036,1.0,0.0,3.0,1.0,0.0
12404460,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.6125130653381348,0.2647725939750671,0.2512772679328918,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.7585147023200989,0.5204703211784363,0.3533142209053039,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.6705136895179749,0.3546859920024872,0.2575020492076874,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.647646427154541,0.3183451890945434,0.3148944079875946,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.5621349811553955,0.2089995294809341,1.0050781965255735,284.7387390136719,284.95001220703125,297.7303161621094,292.1635437011719,297.3651123046875,297.2581481933594,284.7371826171875,1.0,0.6877852082252502,0.2133992314338684,0.2133992314338684,1.0,1.0,-2.801595687866211,0.3437394797801971,2.4578561782836914,-0.2897266149520874,0.8960953950881958,0.8960953950881958,0.0,408.820068359375,410.0,47496.7421875,0.0,3207.3916015625,1.0,280.0582275390625,283.1737365722656,295.2140808105469,298.3246154785156,293.1499938964844,293.1499938964844,280.3500061035156,36209.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790127038955688,1.0,0.0,0.0,3.647071599960327,3.647095441818237,8.87527562554169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.8935546875,0.0,1531.4814453125,1895.4371337890625,0.0,3207.327392578125,0.9047499895095824,1.0,0.0,3.0,1.0,0.0
12404520,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.6125130653381348,0.2647725939750671,0.2512772679328918,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.7585147023200989,0.5204703211784363,0.3533142209053039,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.6705136895179749,0.3546859920024872,0.2575020492076874,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.647646427154541,0.3183451890945434,0.3148944079875946,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.5621349811553955,0.2089995294809341,1.0050781965255735,284.7387390136719,284.95001220703125,297.7303161621094,292.1635437011719,297.3651123046875,297.2581481933594,284.7371826171875,1.0,0.6877852082252502,0.2133992314338684,0.2133992314338684,1.0,1.0,-2.801595687866211,0.3437394797801971,2.4578561782836914,-0.2897266149520874,0.8960953950881958,0.8960953950881958,0.0,408.820068359375,410.0,47496.7421875,0.0,3207.3916015625,1.0,280.0582275390625,283.1737365722656,295.2140808105469,298.3246154785156,293.1499938964844,293.1499938964844,280.3500061035156,36209.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790127038955688,1.0,0.0,0.0,3.647071599960327,3.647095441818237,8.87527562554169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.8935546875,0.0,1531.4814453125,1895.4371337890625,0.0,3207.327392578125,0.9047499895095824,1.0,0.0,3.0,1.0,0.0
12404580,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6123844385147095,0.2650161385536194,0.2511399984359741,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7589029669761658,0.5218268036842346,0.353887677192688,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6720394492149353,0.3575087487697601,0.2591887712478637,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.647868275642395,0.3190279006958008,0.3152415752410888,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5621289014816284,0.2092190384864807,1.0051133632659912,284.91827392578125,284.95001220703125,297.708984375,292.1552734375,297.3592529296875,297.2566833496094,284.920166015625,1.0,0.6882108449935913,0.2160402834415435,0.2160402834415435,1.0,1.0,-2.804892063140869,0.3501920402050018,2.454699993133545,-0.2842453420162201,0.8970845341682434,0.8970845341682434,0.0,408.9751281738281,410.0,46295.71875,0.0,3214.856201171875,1.0,280.3421325683594,283.3761291503906,295.1238098144531,298.0935974121094,293.1499938964844,293.1499938964844,280.6499938964844,36084.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687407970428467,1.0,0.0,0.0,3.642970085144043,3.642993927001953,8.855324722389923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.205078125,0.0,1525.994873046875,1895.4371337890625,0.0,3110.998291015625,0.9037777781486512,1.0,0.0,3.0,1.0,0.0
12404640,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6123844385147095,0.2650161385536194,0.2511399984359741,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7589029669761658,0.5218268036842346,0.353887677192688,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6720394492149353,0.3575087487697601,0.2591887712478637,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.647868275642395,0.3190279006958008,0.3152415752410888,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5621289014816284,0.2092190384864807,1.0051133632659912,284.91827392578125,284.95001220703125,297.708984375,292.1552734375,297.3592529296875,297.2566833496094,284.920166015625,1.0,0.6882108449935913,0.2160402834415435,0.2160402834415435,1.0,1.0,-2.804892063140869,0.3501920402050018,2.454699993133545,-0.2842453420162201,0.8970845341682434,0.8970845341682434,0.0,408.9751281738281,410.0,46295.71875,0.0,3214.856201171875,1.0,280.3421325683594,283.3761291503906,295.1238098144531,298.0935974121094,293.1499938964844,293.1499938964844,280.6499938964844,36084.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687407970428467,1.0,0.0,0.0,3.642970085144043,3.642993927001953,8.855324722389923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.205078125,0.0,1525.994873046875,1895.4371337890625,0.0,3110.998291015625,0.9037777781486512,1.0,0.0,3.0,1.0,0.0
12404700,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6128312945365906,0.2655814886093139,0.2514881193637848,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7595537304878235,0.5230616927146912,0.3545541763305664,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6732756495475769,0.3593679666519165,0.2603549659252167,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6483917236328125,0.3197701871395111,0.315785139799118,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.5625851154327393,0.2096259742975235,1.0063575506210327,285.0644226074219,284.95001220703125,297.6983947753906,292.1512145996094,297.36041259765625,297.2611999511719,285.07452392578125,1.0,0.6885801553726196,0.2173608094453811,0.2173608094453811,1.0,1.0,-2.8100006580352783,0.3541369140148163,2.45586371421814,-0.281544417142868,0.8992538452148438,0.8992538452148438,0.0,408.6380920410156,410.0,45238.5390625,0.0,3223.70849609375,1.0,280.5986022949219,283.54638671875,295.08526611328125,297.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,35967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603203892707825,1.0,0.0,0.0,3.643822193145752,3.643846273422241,8.859468607624876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.80029296875,0.0,1526.065673828125,1895.4371337890625,0.0,3032.009765625,0.9039265513420104,1.0,0.0,3.0,1.0,0.0
12404760,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.6135762333869934,0.2663654088973999,0.2520979344844818,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.760478675365448,0.5245775580406189,0.3554676473140716,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.6747966408729553,0.3614533245563507,0.2617301046848297,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.6491761803627014,0.3207363188266754,0.3165867924690246,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.5633458495140076,0.210213303565979,1.0085244178771973,285.1239929199219,284.95001220703125,297.6878662109375,292.1471862792969,297.3636169433594,297.2684020996094,285.12615966796875,1.0,0.6891053318977356,0.2186672240495681,0.2186672240495681,1.0,1.0,-2.817518711090088,0.3585645854473114,2.458954095840454,-0.278891772031784,0.9010587334632874,0.9010587334632874,0.0,408.1083679199219,410.0,45178.5390625,0.0,3236.615234375,1.0,280.6418151855469,283.5987243652344,295.1017150878906,297.9831848144531,293.1499938964844,293.1499938964844,280.3500061035156,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565083742141724,1.0,0.0,0.0,3.64737868309021,3.647402763366699,8.876771175891918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.39208984375,0.0,1529.212646484375,1895.4371337890625,0.0,2996.262939453125,0.9046162366867064,1.0,0.0,3.0,1.0,0.0
12404820,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6143348813056946,0.2667736411094665,0.2527961134910583,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7616441249847412,0.5261404514312744,0.3568088710308075,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6771435737609863,0.3644652068614959,0.2640796303749084,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6502217054367065,0.3217874467372894,0.3178494274616241,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5643633008003235,0.2108166366815567,1.012064814567566,284.9584655761719,284.95001220703125,297.6670227050781,292.1393127441406,297.3585510253906,297.2680969238281,284.95721435546875,1.0,0.6901952028274536,0.221280038356781,0.221280038356781,1.0,1.0,-2.8292667865753174,0.3668329119682312,2.4624338150024414,-0.2732280492782593,0.8998527526855469,0.8998527526855469,0.0,407.921875,410.0,46515.35546875,0.0,3259.934326171875,1.0,280.3578186035156,283.40673828125,295.178955078125,298.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,35965.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685434460639954,1.0,0.0,0.0,3.649505853652954,3.649529695510864,8.887127478374168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.33740234375,0.0,1532.363037109375,1895.4371337890625,0.0,3109.147216796875,0.9051345586776732,1.0,0.0,3.0,1.0,0.0
12404880,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6143348813056946,0.2667736411094665,0.2527961134910583,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7616441249847412,0.5261404514312744,0.3568088710308075,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6771435737609863,0.3644652068614959,0.2640796303749084,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6502217054367065,0.3217874467372894,0.3178494274616241,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.5643633008003235,0.2108166366815567,1.012064814567566,284.9584655761719,284.95001220703125,297.6670227050781,292.1393127441406,297.3585510253906,297.2680969238281,284.95721435546875,1.0,0.6901952028274536,0.221280038356781,0.221280038356781,1.0,1.0,-2.8292667865753174,0.3668329119682312,2.4624338150024414,-0.2732280492782593,0.8998527526855469,0.8998527526855469,0.0,407.921875,410.0,46515.35546875,0.0,3259.934326171875,1.0,280.3578186035156,283.40673828125,295.178955078125,298.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,35965.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685434460639954,1.0,0.0,0.0,3.649505853652954,3.649529695510864,8.887127478374168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.33740234375,0.0,1532.363037109375,1895.4371337890625,0.0,3109.147216796875,0.9051345586776732,1.0,0.0,3.0,1.0,0.0
12404940,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.6147622466087341,0.2675354480743408,0.2532126903533935,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.7624847888946533,0.5280853509902954,0.3578518629074096,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.679191529750824,0.3678599894046783,0.2662266492843628,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.6509697437286377,0.323048859834671,0.3188175857067108,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.5650258660316467,0.2115276604890823,1.014531493186951,285.1396484375,284.95001220703125,297.646484375,292.1316833496094,297.3565979003906,297.2714538574219,285.1415405273437,1.0,0.6911405324935913,0.223892867565155,0.223892867565155,1.0,1.0,-2.8382599353790283,0.3746464252471924,2.463613510131836,-0.2675965428352356,0.9038126468658448,0.9038126468658448,0.0,407.9523315429688,410.0,45423.59765625,0.0,3278.7158203125,1.0,280.6421813964844,283.60845947265625,295.1072082519531,298.0180969238281,293.1499938964844,293.1499938964844,280.3500061035156,35799.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86020827293396,1.0,0.0,0.0,3.6560423374176025,3.6560661792755127,8.918990488382406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.56494140625,0.0,1538.3997802734375,1895.4371337890625,0.0,3030.958251953125,0.9065077900886536,1.0,0.0,3.0,1.0,0.0
12405000,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.6147622466087341,0.2675354480743408,0.2532126903533935,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.7624847888946533,0.5280853509902954,0.3578518629074096,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.679191529750824,0.3678599894046783,0.2662266492843628,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.6509697437286377,0.323048859834671,0.3188175857067108,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.5650258660316467,0.2115276604890823,1.014531493186951,285.1396484375,284.95001220703125,297.646484375,292.1316833496094,297.3565979003906,297.2714538574219,285.1415405273437,1.0,0.6911405324935913,0.223892867565155,0.223892867565155,1.0,1.0,-2.8382599353790283,0.3746464252471924,2.463613510131836,-0.2675965428352356,0.9038126468658448,0.9038126468658448,0.0,407.9523315429688,410.0,45423.59765625,0.0,3278.7158203125,1.0,280.6421813964844,283.60845947265625,295.1072082519531,298.0180969238281,293.1499938964844,293.1499938964844,280.3500061035156,35799.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86020827293396,1.0,0.0,0.0,3.6560423374176025,3.6560661792755127,8.918990488382406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.56494140625,0.0,1538.3997802734375,1895.4371337890625,0.0,3030.958251953125,0.9065077900886536,1.0,0.0,3.0,1.0,0.0
12405060,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6151696443557739,0.2676905989646911,0.2536403238773346,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7632803916931152,0.5292277336120605,0.3588768243789673,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6812034845352173,0.370621919631958,0.268375039100647,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.651709794998169,0.3238439559936523,0.3198141753673553,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.5656923055648804,0.2119309604167938,1.0171520709991455,284.969970703125,284.95001220703125,297.6263122558594,292.1243591308594,297.348876953125,297.2675170898437,284.9685974121094,1.0,0.6921302080154419,0.2263070195913314,0.2263070195913314,1.0,1.0,-2.8474717140197754,0.3821472525596618,2.4653244018554688,-0.2621343433856964,0.9027267694473268,0.9027267694473268,0.0,408.0935974121094,410.0,46748.23828125,0.0,3298.55712890625,1.0,280.3577575683594,283.4135131835937,295.164306640625,298.2111511230469,293.1499938964844,293.1499938964844,280.04998779296875,35924.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718264698982239,1.0,0.0,0.0,3.659729480743408,3.6597535610198975,8.936989388530492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.96728515625,0.0,1543.450439453125,1895.4371337890625,0.0,3139.943359375,0.9073907732963562,1.0,0.0,3.0,1.0,0.0
12405120,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6151696443557739,0.2676905989646911,0.2536403238773346,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7632803916931152,0.5292277336120605,0.3588768243789673,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6812034845352173,0.370621919631958,0.268375039100647,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.651709794998169,0.3238439559936523,0.3198141753673553,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.5656923055648804,0.2119309604167938,1.0171520709991455,284.969970703125,284.95001220703125,297.6263122558594,292.1243591308594,297.348876953125,297.2675170898437,284.9685974121094,1.0,0.6921302080154419,0.2263070195913314,0.2263070195913314,1.0,1.0,-2.8474717140197754,0.3821472525596618,2.4653244018554688,-0.2621343433856964,0.9027267694473268,0.9027267694473268,0.0,408.0935974121094,410.0,46748.23828125,0.0,3298.55712890625,1.0,280.3577575683594,283.4135131835937,295.164306640625,298.2111511230469,293.1499938964844,293.1499938964844,280.04998779296875,35924.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718264698982239,1.0,0.0,0.0,3.659729480743408,3.6597535610198975,8.936989388530492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.96728515625,0.0,1543.450439453125,1895.4371337890625,0.0,3139.943359375,0.9073907732963562,1.0,0.0,3.0,1.0,0.0
12405180,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.6144765615463257,0.2668707072734833,0.253117024898529,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.7630075812339783,0.5290172100067139,0.3589533269405365,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6821249723434448,0.3723351657390594,0.2697453200817108,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6514988541603088,0.3237132728099823,0.3199169039726257,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.5652762651443481,0.2116150259971618,1.0166447162628174,284.7750549316406,284.95001220703125,297.6065368652344,292.1173400878906,297.33251953125,297.252197265625,284.7734069824219,1.0,0.6926230788230896,0.2287211865186691,0.2287211865186691,1.0,1.0,-2.84814190864563,0.3879047334194183,2.4602370262146,-0.2565188109874725,0.8988062143325806,0.8988062143325806,0.0,409.03955078125,410.0,47987.09765625,0.0,3304.507568359375,1.0,280.05816650390625,283.1988830566406,295.1653747558594,298.30523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36140.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844152092933655,1.0,0.0,0.0,3.6552443504333496,3.655268430709839,8.915097851058817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.9482421875,0.0,1540.065673828125,1895.4371337890625,0.0,3257.942626953125,0.9065288305282592,1.0,0.0,3.0,1.0,0.0
12405240,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.6144765615463257,0.2668707072734833,0.253117024898529,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.7630075812339783,0.5290172100067139,0.3589533269405365,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6821249723434448,0.3723351657390594,0.2697453200817108,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6514988541603088,0.3237132728099823,0.3199169039726257,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.5652762651443481,0.2116150259971618,1.0166447162628174,284.7750549316406,284.95001220703125,297.6065368652344,292.1173400878906,297.33251953125,297.252197265625,284.7734069824219,1.0,0.6926230788230896,0.2287211865186691,0.2287211865186691,1.0,1.0,-2.84814190864563,0.3879047334194183,2.4602370262146,-0.2565188109874725,0.8988062143325806,0.8988062143325806,0.0,409.03955078125,410.0,47987.09765625,0.0,3304.507568359375,1.0,280.05816650390625,283.1988830566406,295.1653747558594,298.30523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36140.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844152092933655,1.0,0.0,0.0,3.6552443504333496,3.655268430709839,8.915097851058817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.9482421875,0.0,1540.065673828125,1895.4371337890625,0.0,3257.942626953125,0.9065288305282592,1.0,0.0,3.0,1.0,0.0
