time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405300,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6141125559806824,0.2667452394962311,0.2528060972690582,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.762839674949646,0.529202401638031,0.3589032292366028,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.682563066482544,0.3734666109085083,0.2703744769096374,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.651350736618042,0.3238228261470794,0.3198666870594024,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.5649802684783936,0.2115438431501388,1.015883445739746,284.899658203125,284.95001220703125,297.5968017578125,292.1139831542969,297.3271484375,297.2480163574219,284.9085998535156,1.0,0.6927211880683899,0.2299282699823379,0.2299282699823379,1.0,1.0,-2.847458600997925,0.39058518409729,2.4568734169006348,-0.2537746131420135,0.8996466398239136,0.8996466398239136,0.0,409.3844909667969,410.0,46896.296875,0.0,3304.74072265625,1.0,280.30145263671875,283.3515014648437,295.0878601074219,298.06787109375,293.1499938964844,293.1499938964844,280.3500061035156,36091.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779169321060181,1.0,0.0,0.0,3.653221845626831,3.65324592590332,8.905234949452279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.88232421875,0.0,1537.440185546875,1895.4371337890625,0.0,3197.055908203125,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12405360,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6142767071723938,0.2670506536960602,0.25291708111763,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7631580829620361,0.529923677444458,0.3592293560504913,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6835115551948547,0.3750320374965668,0.2713360786437988,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6516293883323669,0.3243014216423034,0.3201647400856018,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5651338696479797,0.2117342203855514,1.0161983966827393,284.9515380859375,284.95001220703125,297.5871887207031,292.1106872558594,297.32598876953125,297.2492980957031,284.9532470703125,1.0,0.6929225921630859,0.2311314344406128,0.2311314344406128,1.0,1.0,-2.850038528442383,0.39396533370018,2.456073045730591,-0.2510743141174316,0.9002217054367065,0.9002217054367065,0.0,409.2261047363281,410.0,46772.26953125,0.0,3309.35791015625,1.0,280.3422241210937,283.3988342285156,295.0780029296875,298.0758972167969,293.1499938964844,293.1499938964844,280.04998779296875,36024.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739052414894104,1.0,0.0,0.0,3.6534273624420166,3.653451442718506,8.906237667360983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.466796875,0.0,1537.16943359375,1895.4371337890625,0.0,3159.4404296875,0.9060732126235962,1.0,0.0,3.0,1.0,0.0
12405420,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.6144140362739563,0.2668808102607727,0.2530100643634796,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.763599693775177,0.530354380607605,0.3597506880760193,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6851892471313477,0.3773243427276611,0.2731299698352813,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6520737409591675,0.3246853053569793,0.320724755525589,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.565361499786377,0.2117532342672348,1.0168949365615845,284.7811279296875,284.95001220703125,297.5683288574219,292.1044616699219,297.3168334960937,297.2430725097656,284.7798156738281,1.0,0.6933703422546387,0.2335377782583236,0.2335377782583236,1.0,1.0,-2.8547184467315674,0.4006584584712982,2.4540600776672363,-0.2454004287719726,0.8966088891029358,0.8966088891029358,0.0,409.1941528320313,410.0,47992.00390625,0.0,3318.966552734375,1.0,280.0578308105469,283.2051086425781,295.1344909667969,298.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,36181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833662271499634,1.0,0.0,0.0,3.6475632190704346,3.647587299346924,8.877669301909918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.990234375,0.0,1531.818359375,1895.4371337890625,0.0,3248.119140625,0.9048447608947754,1.0,0.0,3.0,1.0,0.0
12405480,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.6144140362739563,0.2668808102607727,0.2530100643634796,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.763599693775177,0.530354380607605,0.3597506880760193,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6851892471313477,0.3773243427276611,0.2731299698352813,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6520737409591675,0.3246853053569793,0.320724755525589,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.565361499786377,0.2117532342672348,1.0168949365615845,284.7811279296875,284.95001220703125,297.5683288574219,292.1044616699219,297.3168334960937,297.2430725097656,284.7798156738281,1.0,0.6933703422546387,0.2335377782583236,0.2335377782583236,1.0,1.0,-2.8547184467315674,0.4006584584712982,2.4540600776672363,-0.2454004287719726,0.8966088891029358,0.8966088891029358,0.0,409.1941528320313,410.0,47992.00390625,0.0,3318.966552734375,1.0,280.0578308105469,283.2051086425781,295.1344909667969,298.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,36181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833662271499634,1.0,0.0,0.0,3.6475632190704346,3.647587299346924,8.877669301909918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.990234375,0.0,1531.818359375,1895.4371337890625,0.0,3248.119140625,0.9048447608947754,1.0,0.0,3.0,1.0,0.0
12405540,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.6145655512809753,0.2673152685165405,0.2530923783779144,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7640267014503479,0.5314786434173584,0.3602108359336853,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.6868823170661926,0.3802539110183716,0.2749166190624237,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.65252286195755,0.3255341351032257,0.3212554156780243,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5655845999717712,0.2120812833309173,1.0174585580825806,284.9613647460937,284.95001220703125,297.54998779296875,292.09869384765625,297.3134765625,297.2439880371094,284.9632263183594,1.0,0.6937683820724487,0.2359441220760345,0.2359441220760345,1.0,1.0,-2.859061479568481,0.4073423445224762,2.451719045639038,-0.239832654595375,0.8981844782829285,0.8981844782829285,0.0,409.06201171875,410.0,46801.671875,0.0,3327.416259765625,1.0,280.3421325683594,283.4075012207031,295.0662841796875,298.0617370605469,293.1499938964844,293.1499938964844,280.6499938964844,36039.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733739256858826,1.0,0.0,0.0,3.6451761722564697,3.64520001411438,8.866052780831524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.6923828125,0.0,1528.100830078125,1895.4371337890625,0.0,3154.45751953125,0.9042409658432008,1.0,0.0,3.0,1.0,0.0
12405600,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.6145655512809753,0.2673152685165405,0.2530923783779144,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7640267014503479,0.5314786434173584,0.3602108359336853,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.6868823170661926,0.3802539110183716,0.2749166190624237,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.65252286195755,0.3255341351032257,0.3212554156780243,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5655845999717712,0.2120812833309173,1.0174585580825806,284.9613647460937,284.95001220703125,297.54998779296875,292.09869384765625,297.3134765625,297.2439880371094,284.9632263183594,1.0,0.6937683820724487,0.2359441220760345,0.2359441220760345,1.0,1.0,-2.859061479568481,0.4073423445224762,2.451719045639038,-0.239832654595375,0.8981844782829285,0.8981844782829285,0.0,409.06201171875,410.0,46801.671875,0.0,3327.416259765625,1.0,280.3421325683594,283.4075012207031,295.0662841796875,298.0617370605469,293.1499938964844,293.1499938964844,280.6499938964844,36039.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733739256858826,1.0,0.0,0.0,3.6451761722564697,3.64520001411438,8.866052780831524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.6923828125,0.0,1528.100830078125,1895.4371337890625,0.0,3154.45751953125,0.9042409658432008,1.0,0.0,3.0,1.0,0.0
12405660,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.6158000826835632,0.26871457695961,0.2541163861751556,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7654871940612793,0.5338877439498901,0.3615748882293701,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.6896259784698486,0.3841871917247772,0.2774640321731567,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.6539170742034912,0.3272989690303802,0.3226725459098816,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.5668635964393616,0.2131042182445526,1.0210685729980469,285.1649780273437,284.95001220703125,297.5321044921875,292.09326171875,297.3186950683594,297.25592041015625,285.16705322265625,1.0,0.6946516633033752,0.2382456809282302,0.2382456809282302,1.0,1.0,-2.8717310428619385,0.4156811535358429,2.456049919128418,-0.2344375848770141,0.9026960730552672,0.9026960730552672,0.0,408.1409301757813,410.0,45679.16015625,0.0,3349.589111328125,1.0,280.6417541503906,283.62811279296875,295.0499572753906,297.9602966308594,293.1499938964844,293.1499938964844,280.3500061035156,35809.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617125749588013,1.0,0.0,0.0,3.651523113250733,3.6515471935272217,8.896955137061013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.11376953125,0.0,1533.43603515625,1895.4371337890625,0.0,3045.067626953125,0.9055083394050598,1.0,0.0,3.0,1.0,0.0
12405720,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.6158000826835632,0.26871457695961,0.2541163861751556,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7654871940612793,0.5338877439498901,0.3615748882293701,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.6896259784698486,0.3841871917247772,0.2774640321731567,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.6539170742034912,0.3272989690303802,0.3226725459098816,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.5668635964393616,0.2131042182445526,1.0210685729980469,285.1649780273437,284.95001220703125,297.5321044921875,292.09326171875,297.3186950683594,297.25592041015625,285.16705322265625,1.0,0.6946516633033752,0.2382456809282302,0.2382456809282302,1.0,1.0,-2.8717310428619385,0.4156811535358429,2.456049919128418,-0.2344375848770141,0.9026960730552672,0.9026960730552672,0.0,408.1409301757813,410.0,45679.16015625,0.0,3349.589111328125,1.0,280.6417541503906,283.62811279296875,295.0499572753906,297.9602966308594,293.1499938964844,293.1499938964844,280.3500061035156,35809.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617125749588013,1.0,0.0,0.0,3.651523113250733,3.6515471935272217,8.896955137061013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.11376953125,0.0,1533.43603515625,1895.4371337890625,0.0,3045.067626953125,0.9055083394050598,1.0,0.0,3.0,1.0,0.0
12405780,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6165262460708618,0.2691127061843872,0.2548168003559112,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7664583325386047,0.5350314378738403,0.3626595437526703,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6918336749076843,0.3870573043823242,0.2797382473945617,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6549561023712158,0.3283325433731079,0.3239357769489288,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.5678420662879944,0.2136819511651992,1.0245490074157717,284.9991455078125,284.95001220703125,297.5145263671875,292.0881042480469,297.3142395019531,297.2554626464844,284.9978942871094,1.0,0.6957075595855713,0.2405472546815872,0.2405472546815872,1.0,1.0,-2.882880926132202,0.4237535297870636,2.459127426147461,-0.2287514358758926,0.9020277857780457,0.9020277857780457,0.0,407.9972534179688,410.0,47040.265625,0.0,3372.45556640625,1.0,280.3577880859375,283.4358825683594,295.12847900390625,298.18798828125,293.1499938964844,293.1499938964844,280.04998779296875,35909.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738770484924316,1.0,0.0,0.0,3.655737400054932,3.655761480331421,8.917503464545007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.5615234375,0.0,1538.8807373046875,1895.4371337890625,0.0,3159.176025390625,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
12405840,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6165262460708618,0.2691127061843872,0.2548168003559112,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7664583325386047,0.5350314378738403,0.3626595437526703,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6918336749076843,0.3870573043823242,0.2797382473945617,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6549561023712158,0.3283325433731079,0.3239357769489288,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.5678420662879944,0.2136819511651992,1.0245490074157717,284.9991455078125,284.95001220703125,297.5145263671875,292.0881042480469,297.3142395019531,297.2554626464844,284.9978942871094,1.0,0.6957075595855713,0.2405472546815872,0.2405472546815872,1.0,1.0,-2.882880926132202,0.4237535297870636,2.459127426147461,-0.2287514358758926,0.9020277857780457,0.9020277857780457,0.0,407.9972534179688,410.0,47040.265625,0.0,3372.45556640625,1.0,280.3577880859375,283.4358825683594,295.12847900390625,298.18798828125,293.1499938964844,293.1499938964844,280.04998779296875,35909.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738770484924316,1.0,0.0,0.0,3.655737400054932,3.655761480331421,8.917503464545007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.5615234375,0.0,1538.8807373046875,1895.4371337890625,0.0,3159.176025390625,0.9064900279045104,1.0,0.0,3.0,1.0,0.0
12405900,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6163784861564636,0.268853098154068,0.2547385096549988,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7664293050765991,0.5349611639976501,0.362770140171051,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.6924245953559875,0.3880101144313812,0.2805269658565521,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6550276279449463,0.3284248411655426,0.3241762518882751,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.5678490996360779,0.2136610299348831,1.025009036064148,284.8589782714844,284.95001220703125,297.505859375,292.0856018066406,297.3079833984375,297.2499694824219,284.8498229980469,1.0,0.6960647106170654,0.2416980415582656,0.2416980415582656,1.0,1.0,-2.88477110862732,0.4269914031028747,2.4577796459198,-0.2258948683738708,0.9000722765922546,0.9000722765922546,0.0,408.3679504394531,410.0,48182.07421875,0.0,3378.27197265625,1.0,280.1010437011719,283.2702331542969,295.1582946777344,298.35015869140625,293.1499938964844,293.1499938964844,280.04998779296875,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828909993171692,1.0,0.0,0.0,3.6552894115448,3.655313491821289,8.915317835089809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9521484375,0.0,1539.1690673828125,1895.4371337890625,0.0,3243.667724609375,0.9064229726791382,1.0,0.0,3.0,1.0,0.0
12405960,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.6159284114837646,0.2683700919151306,0.2543911039829254,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.766091525554657,0.5345569849014282,0.3625962138175964,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6927128434181213,0.3887236714363098,0.2810914516448974,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.6548206806182861,0.3282828330993652,0.3241453766822815,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.5675414800643921,0.2134543061256408,1.0245147943496704,284.8061218261719,284.95001220703125,297.49725341796875,292.0831604003906,297.2999267578125,297.2420654296875,284.8045654296875,1.0,0.6962536573410034,0.2427604645490646,0.2427604645490646,1.0,1.0,-2.884106159210205,0.4294604659080505,2.4546456336975098,-0.2232417464256286,0.8985360860824585,0.8985360860824585,0.0,408.9416809082031,410.0,48311.62890625,0.0,3379.658935546875,1.0,280.05810546875,283.2225341796875,295.1342468261719,298.2922668457031,293.1499938964844,293.1499938964844,280.3500061035156,36111.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871812224388123,1.0,0.0,0.0,3.6523287296295166,3.652352809906006,8.900881312001729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.4873046875,0.0,1536.59423828125,1895.4371337890625,0.0,3283.8369140625,0.9058580994606018,1.0,0.0,3.0,1.0,0.0
12406020,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6157320737838745,0.2685583233833313,0.2542124688625335,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7660795450210571,0.5351594090461731,0.3626725375652313,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6940104961395264,0.3913691639900207,0.2826457023620605,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6549484729766846,0.3288800120353699,0.3244165778160095,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.5674269199371338,0.2136030495166778,1.0242738723754885,284.9815368652344,284.95001220703125,297.480224609375,292.07843017578125,297.29461669921875,297.2400817871094,284.98321533203125,1.0,0.6965720057487488,0.2448853105306625,0.2448853105306625,1.0,1.0,-2.885916948318481,0.4351100623607635,2.4508068561553955,-0.2181364446878433,0.9003479480743408,0.9003479480743408,0.0,409.187255859375,410.0,47094.95703125,0.0,3384.697509765625,1.0,280.3421936035156,283.4212951660156,295.0478210449219,298.0649108886719,293.1499938964844,293.1499938964844,280.04998779296875,35987.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877117931842804,1.0,0.0,0.0,3.65189266204834,3.651916742324829,8.898755936570524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.509765625,0.0,1535.18408203125,1895.4371337890625,0.0,3189.5654296875,0.9057050943374634,1.0,0.0,3.0,1.0,0.0
12406080,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6157320737838745,0.2685583233833313,0.2542124688625335,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7660795450210571,0.5351594090461731,0.3626725375652313,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6940104961395264,0.3913691639900207,0.2826457023620605,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6549484729766846,0.3288800120353699,0.3244165778160095,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.5674269199371338,0.2136030495166778,1.0242738723754885,284.9815368652344,284.95001220703125,297.480224609375,292.07843017578125,297.29461669921875,297.2400817871094,284.98321533203125,1.0,0.6965720057487488,0.2448853105306625,0.2448853105306625,1.0,1.0,-2.885916948318481,0.4351100623607635,2.4508068561553955,-0.2181364446878433,0.9003479480743408,0.9003479480743408,0.0,409.187255859375,410.0,47094.95703125,0.0,3384.697509765625,1.0,280.3421936035156,283.4212951660156,295.0478210449219,298.0649108886719,293.1499938964844,293.1499938964844,280.04998779296875,35987.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877117931842804,1.0,0.0,0.0,3.65189266204834,3.651916742324829,8.898755936570524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.509765625,0.0,1535.18408203125,1895.4371337890625,0.0,3189.5654296875,0.9057050943374634,1.0,0.0,3.0,1.0,0.0
12406140,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.6158340573310852,0.2683644294738769,0.2542923986911773,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.766354501247406,0.5352851152420044,0.3629961013793945,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6955668330192566,0.3935528397560119,0.2843786180019378,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.655356764793396,0.3292289674282074,0.3249562382698059,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.5676287412643433,0.2136103510856628,1.024975061416626,284.8107604980469,284.95001220703125,297.4634094238281,292.07391357421875,297.2864685058594,297.23455810546875,284.8094177246094,1.0,0.6970066428184509,0.2470101565122604,0.2470101565122604,1.0,1.0,-2.8901500701904297,0.4413418769836426,2.448808193206787,-0.2127777189016342,0.8971267342567444,0.8971267342567444,0.0,409.2221374511719,410.0,48325.671875,0.0,3393.84765625,1.0,280.0578308105469,283.2270812988281,295.1045227050781,298.248779296875,293.1499938964844,293.1499938964844,280.3500061035156,36140.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866661787033081,1.0,0.0,0.0,3.64755129814148,3.6475753784179688,8.87761132162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.45458984375,0.0,1531.497314453125,1895.4371337890625,0.0,3279.0166015625,0.904813826084137,1.0,0.0,3.0,1.0,0.0
12406200,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.6158340573310852,0.2683644294738769,0.2542923986911773,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.766354501247406,0.5352851152420044,0.3629961013793945,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6955668330192566,0.3935528397560119,0.2843786180019378,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.655356764793396,0.3292289674282074,0.3249562382698059,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.5676287412643433,0.2136103510856628,1.024975061416626,284.8107604980469,284.95001220703125,297.4634094238281,292.07391357421875,297.2864685058594,297.23455810546875,284.8094177246094,1.0,0.6970066428184509,0.2470101565122604,0.2470101565122604,1.0,1.0,-2.8901500701904297,0.4413418769836426,2.448808193206787,-0.2127777189016342,0.8971267342567444,0.8971267342567444,0.0,409.2221374511719,410.0,48325.671875,0.0,3393.84765625,1.0,280.0578308105469,283.2270812988281,295.1045227050781,298.248779296875,293.1499938964844,293.1499938964844,280.3500061035156,36140.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866661787033081,1.0,0.0,0.0,3.64755129814148,3.6475753784179688,8.87761132162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.45458984375,0.0,1531.497314453125,1895.4371337890625,0.0,3279.0166015625,0.904813826084137,1.0,0.0,3.0,1.0,0.0
12406260,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6159402132034302,0.2687620222568512,0.2543469667434692,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7666208148002625,0.5361142754554749,0.3632633686065674,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6971271634101868,0.3963777720928192,0.2860898673534393,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6557573676109314,0.3300284147262573,0.3254451155662536,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5678004622459412,0.2139050513505935,1.0254201889038086,284.9887084960937,284.95001220703125,297.44683837890625,292.0695495605469,297.2836608886719,297.2356872558594,284.9904479980469,1.0,0.697364330291748,0.2491646707057953,0.2491646707057953,1.0,1.0,-2.893845319747925,0.4475692510604858,2.4462761878967285,-0.207489863038063,0.899053692817688,0.899053692817688,0.0,409.1417236328125,410.0,47122.09375,0.0,3401.314697265625,1.0,280.3421630859375,283.4273376464844,295.0374450683594,298.0521240234375,293.1499938964844,293.1499938964844,280.6499938964844,35998.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767414093017578,1.0,0.0,0.0,3.6467127799987793,3.646736860275269,8.873529964148474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.10986328125,0.0,1529.50048828125,1895.4371337890625,0.0,3186.03515625,0.9045557975769044,1.0,0.0,3.0,1.0,0.0
12406320,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6159402132034302,0.2687620222568512,0.2543469667434692,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7666208148002625,0.5361142754554749,0.3632633686065674,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6971271634101868,0.3963777720928192,0.2860898673534393,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6557573676109314,0.3300284147262573,0.3254451155662536,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5678004622459412,0.2139050513505935,1.0254201889038086,284.9887084960937,284.95001220703125,297.44683837890625,292.0695495605469,297.2836608886719,297.2356872558594,284.9904479980469,1.0,0.697364330291748,0.2491646707057953,0.2491646707057953,1.0,1.0,-2.893845319747925,0.4475692510604858,2.4462761878967285,-0.207489863038063,0.899053692817688,0.899053692817688,0.0,409.1417236328125,410.0,47122.09375,0.0,3401.314697265625,1.0,280.3421630859375,283.4273376464844,295.0374450683594,298.0521240234375,293.1499938964844,293.1499938964844,280.6499938964844,35998.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767414093017578,1.0,0.0,0.0,3.6467127799987793,3.646736860275269,8.873529964148474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.10986328125,0.0,1529.50048828125,1895.4371337890625,0.0,3186.03515625,0.9045557975769044,1.0,0.0,3.0,1.0,0.0
12406380,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.6171159744262695,0.2701184451580047,0.2553353309631347,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7679348587989807,0.5382276773452759,0.3644349575042724,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6997392773628235,0.4002167582511902,0.2885714471340179,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.6571146249771118,0.3317390084266662,0.3268139958381653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.5690228343009949,0.2148890495300293,1.0288680791854858,285.18975830078125,284.95001220703125,297.4304504394531,292.0653381347656,297.2889709472656,297.2473449707031,285.19171142578125,1.0,0.6981948018074036,0.2513191998004913,0.2513191998004913,1.0,1.0,-2.9058103561401367,0.4557745456695556,2.450035810470581,-0.2020471543073654,0.903879702091217,0.903879702091217,0.0,408.2475280761719,410.0,45983.94921875,0.0,3422.4912109375,1.0,280.64178466796875,283.6457824707031,295.02197265625,297.9506225585937,293.1499938964844,293.1499938964844,280.3500061035156,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865074098110199,1.0,0.0,0.0,3.6544907093048096,3.654514789581299,8.911422355595278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.75537109375,0.0,1536.4576416015625,1895.4371337890625,0.0,3076.600830078125,0.9061456322669984,1.0,0.0,3.0,1.0,0.0
12406440,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.6171159744262695,0.2701184451580047,0.2553353309631347,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7679348587989807,0.5382276773452759,0.3644349575042724,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6997392773628235,0.4002167582511902,0.2885714471340179,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.6571146249771118,0.3317390084266662,0.3268139958381653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.5690228343009949,0.2148890495300293,1.0288680791854858,285.18975830078125,284.95001220703125,297.4304504394531,292.0653381347656,297.2889709472656,297.2473449707031,285.19171142578125,1.0,0.6981948018074036,0.2513191998004913,0.2513191998004913,1.0,1.0,-2.9058103561401367,0.4557745456695556,2.450035810470581,-0.2020471543073654,0.903879702091217,0.903879702091217,0.0,408.2475280761719,410.0,45983.94921875,0.0,3422.4912109375,1.0,280.64178466796875,283.6457824707031,295.02197265625,297.9506225585937,293.1499938964844,293.1499938964844,280.3500061035156,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865074098110199,1.0,0.0,0.0,3.6544907093048096,3.654514789581299,8.911422355595278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.75537109375,0.0,1536.4576416015625,1895.4371337890625,0.0,3076.600830078125,0.9061456322669984,1.0,0.0,3.0,1.0,0.0
12406500,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6177103519439697,0.2705101668834686,0.2558770179748535,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7686035633087158,0.5389381647109985,0.3650825321674347,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7010357975959778,0.401812732219696,0.2898447215557098,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6578317284584045,0.3324099779129028,0.3275942504405975,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.5697084069252014,0.2152872085571289,1.0310585498809814,285.0699462890625,284.95001220703125,297.4223022460937,292.06329345703125,297.2889709472656,297.2497863769531,285.0616760253906,1.0,0.6987476348876953,0.2523964345455169,0.2523964345455169,1.0,1.0,-2.912679433822632,0.4601097404956817,2.4525694847106934,-0.1991917341947555,0.9035487174987792,0.9035487174987792,0.0,407.932373046875,410.0,47156.17578125,0.0,3435.673583984375,1.0,280.3984680175781,283.4968566894531,295.0961303710937,298.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,35813.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723512291908264,1.0,0.0,0.0,3.658296585083008,3.658320665359497,8.929992532102915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.83203125,0.0,1541.0213623046875,1895.4371337890625,0.0,3144.864990234375,0.9069717526435852,1.0,0.0,3.0,1.0,0.0
12406560,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6177869439125061,0.2704676389694214,0.2559955716133117,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7687527537345886,0.5390709042549133,0.3653242886066437,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7017962336540222,0.4029445350170135,0.290758341550827,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6581031084060669,0.3327034711837768,0.3280184864997864,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.5699376463890076,0.2154200971126556,1.032162070274353,285.0226745605469,284.95001220703125,297.4142150878906,292.061279296875,297.284912109375,297.2469482421875,285.0213928222656,1.0,0.6991865038871765,0.2533760666847229,0.2533760666847229,1.0,1.0,-2.91617751121521,0.4634351730346679,2.452742338180542,-0.196574255824089,0.9035156965255736,0.9035156965255736,0.0,408.1292724609375,410.0,47349.83203125,0.0,3444.16845703125,1.0,280.357666015625,283.452392578125,295.1011657714844,298.17901611328125,293.1499938964844,293.1499938964844,280.04998779296875,35872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771008253097534,1.0,0.0,0.0,3.660072565078736,3.660096883773804,8.938666269386886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7607421875,0.0,1543.4462890625,1895.4371337890625,0.0,3189.405029296875,0.9074346423149108,1.0,0.0,3.0,1.0,0.0
12406620,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.617141604423523,0.2696765959262848,0.2555270493030548,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7682150602340698,0.5382805466651917,0.3650599420070648,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7024895548820496,0.4043712019920349,0.2919694781303406,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6578935980796814,0.3325786292552948,0.3281592726707458,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.5695590972900391,0.2151333689689636,1.031888484954834,284.8287658691406,284.95001220703125,297.39813232421875,292.05731201171875,297.27099609375,297.23370361328125,284.8271179199219,1.0,0.699651300907135,0.2553353607654571,0.2553353607654571,1.0,1.0,-2.9164650440216064,0.4684924781322479,2.4479727745056152,-0.1914849877357483,0.9003178477287292,0.9003178477287292,0.0,409.1098937988281,410.0,48623.375,0.0,3449.62451171875,1.0,280.0581359863281,283.2381286621094,295.1077880859375,298.2843933105469,293.1499938964844,293.1499938964844,279.75,36074.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902765512466431,1.0,0.0,0.0,3.658047914505005,3.658071994781494,8.928778356676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.73974609375,0.0,1542.6954345703125,1895.4371337890625,0.0,3312.7939453125,0.9071112871170044,1.0,0.0,3.0,1.0,0.0
12406680,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.617141604423523,0.2696765959262848,0.2555270493030548,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7682150602340698,0.5382805466651917,0.3650599420070648,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7024895548820496,0.4043712019920349,0.2919694781303406,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6578935980796814,0.3325786292552948,0.3281592726707458,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.5695590972900391,0.2151333689689636,1.031888484954834,284.8287658691406,284.95001220703125,297.39813232421875,292.05731201171875,297.27099609375,297.23370361328125,284.8271179199219,1.0,0.699651300907135,0.2553353607654571,0.2553353607654571,1.0,1.0,-2.9164650440216064,0.4684924781322479,2.4479727745056152,-0.1914849877357483,0.9003178477287292,0.9003178477287292,0.0,409.1098937988281,410.0,48623.375,0.0,3449.62451171875,1.0,280.0581359863281,283.2381286621094,295.1077880859375,298.2843933105469,293.1499938964844,293.1499938964844,279.75,36074.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902765512466431,1.0,0.0,0.0,3.658047914505005,3.658071994781494,8.928778356676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.73974609375,0.0,1542.6954345703125,1895.4371337890625,0.0,3312.7939453125,0.9071112871170044,1.0,0.0,3.0,1.0,0.0
12406740,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.6159176230430603,0.2683469355106354,0.2544892728328705,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.767051100730896,0.5365976691246033,0.3641180992126465,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.7025481462478638,0.4050861299037933,0.2926081120967865,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.6571031212806702,0.3318330347537994,0.3276389837265014,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.5684567093849182,0.214312732219696,1.029008865356445,284.630615234375,284.95001220703125,297.38214111328125,292.0534362792969,297.2535400390625,297.21588134765625,284.62890625,1.0,0.6995322108268738,0.257294625043869,0.257294625043869,1.0,1.0,-2.910286664962769,0.47202068567276,2.4382660388946533,-0.1865254193544387,0.8944424390792847,0.8944424390792847,0.0,410.2581481933594,410.0,49758.7890625,0.0,3441.965087890625,1.0,279.7582092285156,283.0225524902344,295.0947570800781,298.3470458984375,293.1499938964844,293.1499938964844,280.04998779296875,36329.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009829759597778,1.0,0.0,0.0,3.646586179733277,3.6466100215911865,8.872913213053835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.9697265625,0.0,1531.8350830078125,1895.4371337890625,0.0,3412.745361328125,0.9047195911407472,1.0,0.0,3.0,1.0,0.0
12406800,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.6159176230430603,0.2683469355106354,0.2544892728328705,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.767051100730896,0.5365976691246033,0.3641180992126465,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.7025481462478638,0.4050861299037933,0.2926081120967865,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.6571031212806702,0.3318330347537994,0.3276389837265014,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.5684567093849182,0.214312732219696,1.029008865356445,284.630615234375,284.95001220703125,297.38214111328125,292.0534362792969,297.2535400390625,297.21588134765625,284.62890625,1.0,0.6995322108268738,0.257294625043869,0.257294625043869,1.0,1.0,-2.910286664962769,0.47202068567276,2.4382660388946533,-0.1865254193544387,0.8944424390792847,0.8944424390792847,0.0,410.2581481933594,410.0,49758.7890625,0.0,3441.965087890625,1.0,279.7582092285156,283.0225524902344,295.0947570800781,298.3470458984375,293.1499938964844,293.1499938964844,280.04998779296875,36329.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009829759597778,1.0,0.0,0.0,3.646586179733277,3.6466100215911865,8.872913213053835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.9697265625,0.0,1531.8350830078125,1895.4371337890625,0.0,3412.745361328125,0.9047195911407472,1.0,0.0,3.0,1.0,0.0
12406860,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.6154302358627319,0.2681945562362671,0.2539674639701843,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7665973901748657,0.5363473296165466,0.3635924458503723,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7033532857894897,0.4070584177970886,0.2936543524265289,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.6569032669067383,0.331994891166687,0.3274526000022888,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.5678752660751343,0.2140547782182693,1.0267730951309204,284.8040771484375,284.95001220703125,297.36627197265625,292.04962158203125,297.2468566894531,297.2117614746094,284.8056945800781,1.0,0.6992712616920471,0.2593103051185608,0.2593103051185608,1.0,1.0,-2.9070911407470703,0.4764138162136078,2.4306774139404297,-0.1815715581178665,0.8938724994659424,0.8938724994659424,0.0,410.36126708984375,410.0,48425.7265625,0.0,3435.576171875,1.0,280.0421142578125,283.2211608886719,295.0117492675781,298.1114807128906,293.1499938964844,293.1499938964844,280.3500061035156,36232.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894391059875488,1.0,0.0,0.0,3.637040853500366,3.637064695358277,8.826522162053152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7607421875,0.0,1520.530517578125,1895.4371337890625,0.0,3304.961669921875,0.90255206823349,1.0,0.0,3.0,1.0,0.0
12406920,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.6154302358627319,0.2681945562362671,0.2539674639701843,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7665973901748657,0.5363473296165466,0.3635924458503723,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7033532857894897,0.4070584177970886,0.2936543524265289,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.6569032669067383,0.331994891166687,0.3274526000022888,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.5678752660751343,0.2140547782182693,1.0267730951309204,284.8040771484375,284.95001220703125,297.36627197265625,292.04962158203125,297.2468566894531,297.2117614746094,284.8056945800781,1.0,0.6992712616920471,0.2593103051185608,0.2593103051185608,1.0,1.0,-2.9070911407470703,0.4764138162136078,2.4306774139404297,-0.1815715581178665,0.8938724994659424,0.8938724994659424,0.0,410.36126708984375,410.0,48425.7265625,0.0,3435.576171875,1.0,280.0421142578125,283.2211608886719,295.0117492675781,298.1114807128906,293.1499938964844,293.1499938964844,280.3500061035156,36232.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894391059875488,1.0,0.0,0.0,3.637040853500366,3.637064695358277,8.826522162053152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7607421875,0.0,1520.530517578125,1895.4371337890625,0.0,3304.961669921875,0.90255206823349,1.0,0.0,3.0,1.0,0.0
12406980,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6163454651832581,0.2692319452762604,0.2546330988407135,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7675227522850037,0.5377067923545837,0.3642297089099884,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7055325508117676,0.4103075861930847,0.2956924140453338,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6579660177230835,0.3333061039447784,0.3284021914005279,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5686753392219543,0.2146704345941543,1.0284005403518677,285.0043029785156,284.95001220703125,297.3504333496094,292.0458374023437,297.250244140625,297.220703125,285.0062561035156,1.0,0.6995718479156494,0.2613259851932525,0.2613259851932525,1.0,1.0,-2.914523839950561,0.4834044575691223,2.431119441986084,-0.1763518452644348,0.8962172865867615,0.8962172865867615,0.0,409.3225708007813,410.0,47187.20703125,0.0,3446.41064453125,1.0,280.3416442871094,283.4403991699219,294.9964294433594,298.000244140625,293.1499938964844,293.1499938964844,280.6499938964844,36023.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765200972557068,1.0,0.0,0.0,3.6353936195373535,3.635417461395264,8.818528840492945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.21533203125,0.0,1517.1573486328125,1895.4371337890625,0.0,3183.9599609375,0.9020482301712036,1.0,0.0,3.0,1.0,0.0
12407040,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6163454651832581,0.2692319452762604,0.2546330988407135,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7675227522850037,0.5377067923545837,0.3642297089099884,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7055325508117676,0.4103075861930847,0.2956924140453338,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6579660177230835,0.3333061039447784,0.3284021914005279,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5686753392219543,0.2146704345941543,1.0284005403518677,285.0043029785156,284.95001220703125,297.3504333496094,292.0458374023437,297.250244140625,297.220703125,285.0062561035156,1.0,0.6995718479156494,0.2613259851932525,0.2613259851932525,1.0,1.0,-2.914523839950561,0.4834044575691223,2.431119441986084,-0.1763518452644348,0.8962172865867615,0.8962172865867615,0.0,409.3225708007813,410.0,47187.20703125,0.0,3446.41064453125,1.0,280.3416442871094,283.4403991699219,294.9964294433594,298.000244140625,293.1499938964844,293.1499938964844,280.6499938964844,36023.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765200972557068,1.0,0.0,0.0,3.6353936195373535,3.635417461395264,8.818528840492945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.21533203125,0.0,1517.1573486328125,1895.4371337890625,0.0,3183.9599609375,0.9020482301712036,1.0,0.0,3.0,1.0,0.0
12407100,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.6170088052749634,0.2699657380580902,0.2551783323287964,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.7681961059570312,0.5386986136436462,0.3647740185260772,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7068153619766235,0.4121699929237366,0.296889066696167,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6587151288986206,0.3342082500457763,0.3291290700435638,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5693484544754028,0.2151895314455032,1.0302221775054932,285.1499938964844,284.95001220703125,297.3425598144531,292.0439758300781,297.2535400390625,297.22723388671875,285.1595153808594,1.0,0.6999431252479553,0.2623338401317596,0.2623338401317596,1.0,1.0,-2.9206128120422363,0.4874961376190185,2.4331166744232178,-0.1736525148153305,0.898956835269928,0.898956835269928,0.0,408.7582092285156,410.0,46121.6484375,0.0,3456.74072265625,1.0,280.5983581542969,283.6091613769531,294.9747314453125,297.8621826171875,293.1499938964844,293.1499938964844,280.6499938964844,35888.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685957193374634,1.0,0.0,0.0,3.6378793716430655,3.637903213500977,8.830592719277774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.26513671875,0.0,1518.890625,1895.4371337890625,0.0,3109.6376953125,0.9025458693504332,1.0,0.0,3.0,1.0,0.0
