time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407160,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.6178404688835144,0.2708354294300079,0.2558964490890503,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7690417170524597,0.5398828387260437,0.3654951751232147,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.7082661390304565,0.4141843020915985,0.2982385158538818,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.6596343517303467,0.335262656211853,0.3300430476665497,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.5702242851257324,0.2158406674861908,1.0327613353729248,285.20770263671875,284.95001220703125,297.33465576171875,292.0421142578125,297.2578125,297.235107421875,285.2096862792969,1.0,0.7004744410514832,0.2632697820663452,0.2632697820663452,1.0,1.0,-2.928484439849853,0.4918662905693054,2.436618089675904,-0.1710728108882904,0.9013003706932068,0.9013003706932068,0.0,408.1375122070313,410.0,46063.546875,0.0,3470.681640625,1.0,280.6417541503906,283.6602478027344,294.9990234375,297.9285888671875,293.1499938964844,293.1499938964844,280.3500061035156,35769.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653627634048462,1.0,0.0,0.0,3.6432063579559326,3.6432301998138414,8.8564735278851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.400390625,0.0,1523.9056396484375,1895.4371337890625,0.0,3079.308837890625,0.9036223888397216,1.0,0.0,3.0,1.0,0.0
12407220,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6186050176620483,0.2712796628475189,0.2566674947738647,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7698255777359009,0.5405832529067993,0.3663141429424286,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7101989388465881,0.4167744815349579,0.3003532588481903,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6607180237770081,0.3363202512264251,0.3313634991645813,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.5712587833404541,0.2164611667394638,1.036543846130371,285.042236328125,284.95001220703125,297.31890869140625,292.0383605957031,297.2549743652344,297.2361755371094,285.0409545898437,1.0,0.7015310525894165,0.2651416361331939,0.2651416361331939,1.0,1.0,-2.939505100250244,0.4994602799415588,2.44004487991333,-0.1657991558313369,0.901208221912384,0.901208221912384,0.0,408.0099182128906,410.0,47446.0546875,0.0,3493.966552734375,1.0,280.3578491210937,283.46807861328125,295.0809631347656,298.1639404296875,293.1499938964844,293.1499938964844,280.04998779296875,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780579566955566,1.0,0.0,0.0,3.6492998600006095,3.6493239402771,8.886124192031275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.20703125,0.0,1531.3297119140625,1895.4371337890625,0.0,3198.378173828125,0.905015468597412,1.0,0.0,3.0,1.0,0.0
12407280,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6186050176620483,0.2712796628475189,0.2566674947738647,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7698255777359009,0.5405832529067993,0.3663141429424286,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7101989388465881,0.4167744815349579,0.3003532588481903,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6607180237770081,0.3363202512264251,0.3313634991645813,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.5712587833404541,0.2164611667394638,1.036543846130371,285.042236328125,284.95001220703125,297.31890869140625,292.0383605957031,297.2549743652344,297.2361755371094,285.0409545898437,1.0,0.7015310525894165,0.2651416361331939,0.2651416361331939,1.0,1.0,-2.939505100250244,0.4994602799415588,2.44004487991333,-0.1657991558313369,0.901208221912384,0.901208221912384,0.0,408.0099182128906,410.0,47446.0546875,0.0,3493.966552734375,1.0,280.3578491210937,283.46807861328125,295.0809631347656,298.1639404296875,293.1499938964844,293.1499938964844,280.04998779296875,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780579566955566,1.0,0.0,0.0,3.6492998600006095,3.6493239402771,8.886124192031275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.20703125,0.0,1531.3297119140625,1895.4371337890625,0.0,3198.378173828125,0.905015468597412,1.0,0.0,3.0,1.0,0.0
12407340,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6179693341255188,0.2705051600933075,0.2562304735183716,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7691764831542969,0.539603590965271,0.3659291863441467,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7107359766960144,0.4180638194084167,0.3014588356018066,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6605032086372375,0.3362049460411072,0.3315337002277374,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.5709037184715271,0.2162039428949356,1.036474108695984,284.84881591796875,284.95001220703125,297.3031616210937,292.0346069335937,297.2421569824219,297.2242736816406,284.84716796875,1.0,0.7020227313041687,0.2670135200023651,0.2670135200023651,1.0,1.0,-2.939777612686157,0.5044336318969727,2.435343980789185,-0.1607864648103714,0.8982823491096497,0.8982823491096497,0.0,409.0559997558594,410.0,48730.26953125,0.0,3499.76318359375,1.0,280.0582275390625,283.2540283203125,295.0869140625,298.2699890136719,293.1499938964844,293.1499938964844,280.3500061035156,36053.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916071653366089,1.0,0.0,0.0,3.64801287651062,3.648036956787109,8.879858341970248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.54638671875,0.0,1531.3623046875,1895.4371337890625,0.0,3325.234375,0.904853343963623,1.0,0.0,3.0,1.0,0.0
12407400,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6179693341255188,0.2705051600933075,0.2562304735183716,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7691764831542969,0.539603590965271,0.3659291863441467,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7107359766960144,0.4180638194084167,0.3014588356018066,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6605032086372375,0.3362049460411072,0.3315337002277374,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.5709037184715271,0.2162039428949356,1.036474108695984,284.84881591796875,284.95001220703125,297.3031616210937,292.0346069335937,297.2421569824219,297.2242736816406,284.84716796875,1.0,0.7020227313041687,0.2670135200023651,0.2670135200023651,1.0,1.0,-2.939777612686157,0.5044336318969727,2.435343980789185,-0.1607864648103714,0.8982823491096497,0.8982823491096497,0.0,409.0559997558594,410.0,48730.26953125,0.0,3499.76318359375,1.0,280.0582275390625,283.2540283203125,295.0869140625,298.2699890136719,293.1499938964844,293.1499938964844,280.3500061035156,36053.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916071653366089,1.0,0.0,0.0,3.64801287651062,3.648036956787109,8.879858341970248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.54638671875,0.0,1531.3623046875,1895.4371337890625,0.0,3325.234375,0.904853343963623,1.0,0.0,3.0,1.0,0.0
12407460,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6177080273628235,0.2706353664398193,0.2560094594955444,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7688833475112915,0.5396886467933655,0.3656724691390991,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7116897106170654,0.4204046428203583,0.302786111831665,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6605374813079834,0.3367112874984741,0.3317278325557709,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.5706964135169983,0.2162894010543823,1.0359996557235718,285.0203857421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2374267578125,297.2226867675781,285.0218811035156,1.0,0.702245831489563,0.2687385678291321,0.2687385678291321,1.0,1.0,-2.940319538116455,0.509124219417572,2.4311952590942383,-0.1563481539487838,0.9005876779556274,0.9005876779556274,0.0,409.3777770996094,410.0,47493.37109375,0.0,3502.541748046875,1.0,280.3421630859375,283.4493408203125,295.0009460449219,298.04217529296875,293.1499938964844,293.1499938964844,280.04998779296875,35930.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817226886749268,1.0,0.0,0.0,3.6497445106506334,3.649768352508545,8.888289926289872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.94384765625,0.0,1532.362548828125,1895.4371337890625,0.0,3232.72314453125,0.9051842093467712,1.0,0.0,3.0,1.0,0.0
12407520,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6177080273628235,0.2706353664398193,0.2560094594955444,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7688833475112915,0.5396886467933655,0.3656724691390991,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7116897106170654,0.4204046428203583,0.302786111831665,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6605374813079834,0.3367112874984741,0.3317278325557709,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.5706964135169983,0.2162894010543823,1.0359996557235718,285.0203857421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2374267578125,297.2226867675781,285.0218811035156,1.0,0.702245831489563,0.2687385678291321,0.2687385678291321,1.0,1.0,-2.940319538116455,0.509124219417572,2.4311952590942383,-0.1563481539487838,0.9005876779556274,0.9005876779556274,0.0,409.3777770996094,410.0,47493.37109375,0.0,3502.541748046875,1.0,280.3421630859375,283.4493408203125,295.0009460449219,298.04217529296875,293.1499938964844,293.1499938964844,280.04998779296875,35930.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817226886749268,1.0,0.0,0.0,3.6497445106506334,3.649768352508545,8.888289926289872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.94384765625,0.0,1532.362548828125,1895.4371337890625,0.0,3232.72314453125,0.9051842093467712,1.0,0.0,3.0,1.0,0.0
12407580,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.617733359336853,0.2703704237937927,0.2560324072837829,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7688789963722229,0.5392876863479614,0.3656531870365143,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7128919959068298,0.4222630262374878,0.3043052852153778,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6608460545539856,0.3369416892528534,0.3321676254272461,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.5707911849021912,0.2162174433469772,1.0363849401474,284.8480224609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2298889160156,297.2176513671875,284.8465881347656,1.0,0.7025614976882935,0.270463615655899,0.270463615655899,1.0,1.0,-2.9431393146514893,0.5143815279006958,2.428757905960083,-0.1516402661800384,0.8978511095046997,0.8978511095046997,0.0,409.4664306640625,410.0,48729.765625,0.0,3509.109619140625,1.0,280.0578308105469,283.25372314453125,295.05743408203125,298.2259216308594,293.1499938964844,293.1499938964844,280.3500061035156,36082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912039995193481,1.0,0.0,0.0,3.647548675537109,3.647572755813599,8.877598247636342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6318359375,0.0,1531.06201171875,1895.4371337890625,0.0,3321.46533203125,0.9047728180885316,1.0,0.0,3.0,1.0,0.0
12407640,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.617733359336853,0.2703704237937927,0.2560324072837829,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7688789963722229,0.5392876863479614,0.3656531870365143,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7128919959068298,0.4222630262374878,0.3043052852153778,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6608460545539856,0.3369416892528534,0.3321676254272461,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.5707911849021912,0.2162174433469772,1.0363849401474,284.8480224609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2298889160156,297.2176513671875,284.8465881347656,1.0,0.7025614976882935,0.270463615655899,0.270463615655899,1.0,1.0,-2.9431393146514893,0.5143815279006958,2.428757905960083,-0.1516402661800384,0.8978511095046997,0.8978511095046997,0.0,409.4664306640625,410.0,48729.765625,0.0,3509.109619140625,1.0,280.0578308105469,283.25372314453125,295.05743408203125,298.2259216308594,293.1499938964844,293.1499938964844,280.3500061035156,36082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912039995193481,1.0,0.0,0.0,3.647548675537109,3.647572755813599,8.877598247636342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6318359375,0.0,1531.06201171875,1895.4371337890625,0.0,3321.46533203125,0.9047728180885316,1.0,0.0,3.0,1.0,0.0
12407700,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6175360679626465,0.2703485786914825,0.2558520436286926,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7686684131622314,0.5392102599143982,0.3654544949531555,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7132933735847473,0.4233423471450805,0.3049046993255615,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6608105897903442,0.3371214568614959,0.332206517457962,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5706328749656677,0.2162084430456161,1.0359625816345217,284.9721069335937,284.95001220703125,297.2635803222656,292.0250244140625,297.22705078125,297.2162475585937,284.9805908203125,1.0,0.7026184797286987,0.2713261544704437,0.2713261544704437,1.0,1.0,-2.942837238311768,0.5165885090827942,2.426248788833618,-0.1494127959012985,0.8991737365722656,0.8991737365722656,0.0,409.6459655761719,410.0,47629.30859375,0.0,3509.339599609375,1.0,280.3012390136719,283.4047241210937,294.9940795898437,298.0100402832031,293.1499938964844,293.1499938964844,280.3500061035156,36019.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849362134933472,1.0,0.0,0.0,3.6469883918762207,3.647012233734131,8.874870331965212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.7314453125,0.0,1529.9627685546875,1895.4371337890625,0.0,3262.821533203125,0.9046579003334044,1.0,0.0,3.0,1.0,0.0
12407760,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6177635788917542,0.2706923186779022,0.2560224235057831,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7688792943954468,0.5396038293838501,0.3655844628810882,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7141110301017761,0.4248353242874145,0.3058227300643921,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6611465215682983,0.3376209139823913,0.3325445652008056,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.5708531141281128,0.2164276093244552,1.0364655256271362,285.0223693847656,284.95001220703125,297.255615234375,292.0230712890625,297.22735595703125,297.2189636230469,285.02392578125,1.0,0.7027844190597534,0.2722063958644867,0.2722063958644867,1.0,1.0,-2.9453744888305664,0.519562304019928,2.425812005996704,-0.1470752358436584,0.9002033472061157,0.9002033472061157,0.0,409.41448974609375,410.0,47503.20703125,0.0,3513.718017578125,1.0,280.34228515625,283.4508972167969,294.9908142089844,298.028564453125,293.1499938964844,293.1499938964844,280.6499938964844,35943.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812885880470276,1.0,0.0,0.0,3.648752450942993,3.6487765312194815,8.883458804120892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.1484375,0.0,1531.362060546875,1895.4371337890625,0.0,3228.655517578125,0.9049734473228456,1.0,0.0,3.0,1.0,0.0
12407820,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.61886066198349,0.2719793617725372,0.256947785615921,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.7699505090713501,0.5412080883979797,0.3664232194423675,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.7163279056549072,0.4285005927085876,0.3081726133823395,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.6624324321746826,0.3392173051834106,0.3338068723678589,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.5719788670539856,0.2173351347446441,1.03956937789917,285.2196350097656,284.95001220703125,297.2396240234375,292.01904296875,297.2323608398437,297.2301025390625,285.221435546875,1.0,0.703483521938324,0.2739668488502502,0.2739668488502502,1.0,1.0,-2.9559924602508545,0.5269488096237183,2.429043769836426,-0.1421557366847992,0.9054034948349,0.9054034948349,0.0,408.5149536132813,410.0,46343.80859375,0.0,3532.45703125,1.0,280.6418151855469,283.66632080078125,294.9754638671875,297.9259338378906,293.1499938964844,293.1499938964844,280.3500061035156,35723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696041703224182,1.0,0.0,0.0,3.6583352088928223,3.658359289169312,8.930181820687721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.38818359375,0.0,1540.388671875,1895.4371337890625,0.0,3119.09765625,0.906972110271454,1.0,0.0,3.0,1.0,0.0
12407880,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.61886066198349,0.2719793617725372,0.256947785615921,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.7699505090713501,0.5412080883979797,0.3664232194423675,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.7163279056549072,0.4285005927085876,0.3081726133823395,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.6624324321746826,0.3392173051834106,0.3338068723678589,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.5719788670539856,0.2173351347446441,1.03956937789917,285.2196350097656,284.95001220703125,297.2396240234375,292.01904296875,297.2323608398437,297.2301025390625,285.221435546875,1.0,0.703483521938324,0.2739668488502502,0.2739668488502502,1.0,1.0,-2.9559924602508545,0.5269488096237183,2.429043769836426,-0.1421557366847992,0.9054034948349,0.9054034948349,0.0,408.5149536132813,410.0,46343.80859375,0.0,3532.45703125,1.0,280.6418151855469,283.66632080078125,294.9754638671875,297.9259338378906,293.1499938964844,293.1499938964844,280.3500061035156,35723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696041703224182,1.0,0.0,0.0,3.6583352088928223,3.658359289169312,8.930181820687721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.38818359375,0.0,1540.388671875,1895.4371337890625,0.0,3119.09765625,0.906972110271454,1.0,0.0,3.0,1.0,0.0
12407940,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6194645762443542,0.2722601294517517,0.2575525939464569,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7705186009407043,0.5415499210357666,0.3669813573360443,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7180075645446777,0.4310106635093689,0.3102200925350189,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6633293032646179,0.3400478959083557,0.3348925709724426,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.5727950930595398,0.2177880853414535,1.0425289869308472,285.0512084960937,284.95001220703125,297.2234802246094,292.014892578125,297.2290344238281,297.2305908203125,285.0498352050781,1.0,0.7043442726135254,0.2757273316383362,0.2757273316383362,1.0,1.0,-2.965012788772583,0.5339609980583191,2.4310519695281982,-0.1370312869548797,0.905406415462494,0.905406415462494,0.0,408.4013977050781,410.0,47716.53125,0.0,3551.706298828125,1.0,280.35772705078125,283.4718322753906,295.0541076660156,298.1539001464844,293.1499938964844,293.1499938964844,280.04998779296875,35826.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814845681190491,1.0,0.0,0.0,3.665598630905152,3.6656227111816406,8.965677125161164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.41259765625,0.0,1549.29052734375,1895.4371337890625,0.0,3230.49169921875,0.908639669418335,1.0,0.0,3.0,1.0,0.0
12408000,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6194645762443542,0.2722601294517517,0.2575525939464569,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7705186009407043,0.5415499210357666,0.3669813573360443,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7180075645446777,0.4310106635093689,0.3102200925350189,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6633293032646179,0.3400478959083557,0.3348925709724426,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.5727950930595398,0.2177880853414535,1.0425289869308472,285.0512084960937,284.95001220703125,297.2234802246094,292.014892578125,297.2290344238281,297.2305908203125,285.0498352050781,1.0,0.7043442726135254,0.2757273316383362,0.2757273316383362,1.0,1.0,-2.965012788772583,0.5339609980583191,2.4310519695281982,-0.1370312869548797,0.905406415462494,0.905406415462494,0.0,408.4013977050781,410.0,47716.53125,0.0,3551.706298828125,1.0,280.35772705078125,283.4718322753906,295.0541076660156,298.1539001464844,293.1499938964844,293.1499938964844,280.04998779296875,35826.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814845681190491,1.0,0.0,0.0,3.665598630905152,3.6656227111816406,8.965677125161164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.41259765625,0.0,1549.29052734375,1895.4371337890625,0.0,3230.49169921875,0.908639669418335,1.0,0.0,3.0,1.0,0.0
12408060,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6187444925308228,0.2713692486286163,0.2570026516914367,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7697388529777527,0.5403119921684265,0.3664142191410064,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7184644937515259,0.4322670996189117,0.3112956285476684,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6629964709281921,0.3397690057754516,0.3348968625068664,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.5723129510879517,0.2174148857593536,1.0418925285339355,284.8558654785156,284.95001220703125,297.2071838378906,292.0106201171875,297.21630859375,297.21893310546875,284.85418701171875,1.0,0.7046696543693542,0.2772832810878753,0.2772832810878753,1.0,1.0,-2.9639196395874023,0.5378696322441101,2.4260499477386475,-0.1327844858169555,0.9025589227676392,0.9025589227676392,0.0,409.395263671875,410.0,48994.04296875,0.0,3554.281005859375,1.0,280.05810546875,283.2561340332031,295.0607604980469,298.25958251953125,293.1499938964844,293.1499938964844,279.75,36028.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945876955986023,1.0,0.0,0.0,3.66524600982666,3.665270090103149,8.963952495832928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.927734375,0.0,1550.4140625,1895.4371337890625,0.0,3353.083740234375,0.908690631389618,1.0,0.0,3.0,1.0,0.0
12408120,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6187444925308228,0.2713692486286163,0.2570026516914367,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7697388529777527,0.5403119921684265,0.3664142191410064,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7184644937515259,0.4322670996189117,0.3112956285476684,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6629964709281921,0.3397690057754516,0.3348968625068664,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.5723129510879517,0.2174148857593536,1.0418925285339355,284.8558654785156,284.95001220703125,297.2071838378906,292.0106201171875,297.21630859375,297.21893310546875,284.85418701171875,1.0,0.7046696543693542,0.2772832810878753,0.2772832810878753,1.0,1.0,-2.9639196395874023,0.5378696322441101,2.4260499477386475,-0.1327844858169555,0.9025589227676392,0.9025589227676392,0.0,409.395263671875,410.0,48994.04296875,0.0,3554.281005859375,1.0,280.05810546875,283.2561340332031,295.0607604980469,298.25958251953125,293.1499938964844,293.1499938964844,279.75,36028.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945876955986023,1.0,0.0,0.0,3.66524600982666,3.665270090103149,8.963952495832928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.927734375,0.0,1550.4140625,1895.4371337890625,0.0,3353.083740234375,0.908690631389618,1.0,0.0,3.0,1.0,0.0
12408180,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.617449164390564,0.2699329853057861,0.255872517824173,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7683666944503784,0.5382435321807861,0.3652129471302032,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.7184262275695801,0.4329178035259247,0.3118774592876434,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6620696783065796,0.3388518393039703,0.3342207968235016,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.5711089372634888,0.2165023982524871,1.0386170148849487,284.65631103515625,284.95001220703125,297.19073486328125,292.00616455078125,297.20025634765625,297.2030639648437,284.654541015625,1.0,0.704410970211029,0.2788392305374145,0.2788392305374145,1.0,1.0,-2.9564528465271,0.5401145219802856,2.4163384437561035,-0.1288230866193771,0.8970146179199219,0.8970146179199219,0.0,410.5440368652344,410.0,50131.32421875,0.0,3543.587158203125,1.0,279.7581481933594,283.0390319824219,295.0473937988281,298.3222045898437,293.1499938964844,293.1499938964844,280.04998779296875,36283.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052714705467224,1.0,0.0,0.0,3.655492782592773,3.655516862869263,8.916310321183119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.42626953125,0.0,1541.4112548828125,1895.4371337890625,0.0,3452.670654296875,0.9066789150238036,1.0,0.0,3.0,1.0,0.0
12408240,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.617449164390564,0.2699329853057861,0.255872517824173,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7683666944503784,0.5382435321807861,0.3652129471302032,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.7184262275695801,0.4329178035259247,0.3118774592876434,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6620696783065796,0.3388518393039703,0.3342207968235016,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.5711089372634888,0.2165023982524871,1.0386170148849487,284.65631103515625,284.95001220703125,297.19073486328125,292.00616455078125,297.20025634765625,297.2030639648437,284.654541015625,1.0,0.704410970211029,0.2788392305374145,0.2788392305374145,1.0,1.0,-2.9564528465271,0.5401145219802856,2.4163384437561035,-0.1288230866193771,0.8970146179199219,0.8970146179199219,0.0,410.5440368652344,410.0,50131.32421875,0.0,3543.587158203125,1.0,279.7581481933594,283.0390319824219,295.0473937988281,298.3222045898437,293.1499938964844,293.1499938964844,280.04998779296875,36283.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052714705467224,1.0,0.0,0.0,3.655492782592773,3.655516862869263,8.916310321183119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.42626953125,0.0,1541.4112548828125,1895.4371337890625,0.0,3452.670654296875,0.9066789150238036,1.0,0.0,3.0,1.0,0.0
12408300,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.6168925166130066,0.2695790529251098,0.2553411722183227,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.767775297164917,0.5376424789428711,0.3646190762519836,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7185139656066895,0.4336799085140228,0.3122068345546722,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.6616676449775696,0.3386508226394653,0.3338560163974762,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.5705249905586243,0.2161870449781417,1.036706566810608,284.7782897949219,284.95001220703125,297.18243408203125,292.0038757324219,297.1954345703125,297.1991577148437,284.7865295410156,1.0,0.7041510343551636,0.2796171903610229,0.2796171903610229,1.0,1.0,-2.9524495601654053,0.5411661267280579,2.411283493041992,-0.1269494891166687,0.8970227837562561,0.8970227837562561,0.0,410.8608093261719,410.0,48962.86328125,0.0,3536.36962890625,1.0,280.0014343261719,283.1893310546875,294.97216796875,298.0796203613281,293.1499938964844,293.1499938964844,280.04998779296875,36246.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982563614845276,1.0,0.0,0.0,3.6504952907562256,3.650519371032715,8.891947800293565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.72314453125,0.0,1535.563232421875,1895.4371337890625,0.0,3387.32568359375,0.9055941104888916,1.0,0.0,3.0,1.0,0.0
12408360,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.6168914437294006,0.2696815133094787,0.2552604675292969,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7677355408668518,0.5376327633857727,0.3644493222236633,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.719125509262085,0.4349613487720489,0.3129467070102691,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.661756157875061,0.3388561308383941,0.3338819742202759,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.5704385638237,0.216161698102951,1.035998821258545,284.8271484375,284.95001220703125,297.174072265625,292.00152587890625,297.1944580078125,297.2003173828125,284.8286437988281,1.0,0.7040206789970398,0.2804730534553528,0.2804730534553528,1.0,1.0,-2.9521243572235107,0.543369472026825,2.408754825592041,-0.1247604563832283,0.8967366218566895,0.8967366218566895,0.0,410.62396240234375,410.0,48776.30859375,0.0,3534.454833984375,1.0,280.04229736328125,283.2353515625,294.9638366699219,298.0850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36190.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937973380088806,1.0,0.0,0.0,3.647526979446411,3.647550821304321,8.877491950443073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.10791015625,0.0,1531.84521484375,1895.4371337890625,0.0,3345.701171875,0.9048662781715392,1.0,0.0,3.0,1.0,0.0
12408420,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6177328824996948,0.2706283926963806,0.2558437585830688,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7685027718544006,0.538633406162262,0.3648514449596405,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7210979461669922,0.4383702874183655,0.3150827586650848,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6627397537231445,0.3400242030620575,0.3346940875053406,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.5711694359779358,0.216711163520813,1.03731107711792,285.0247497558594,284.95001220703125,297.1571960449219,291.9967041015625,297.19842529296875,297.2103576660156,285.026611328125,1.0,0.70421302318573,0.2821847796440124,0.2821847796440124,1.0,1.0,-2.9586281776428223,0.5496820211410522,2.4089460372924805,-0.1200130879878997,0.8993383049964905,0.8993383049964905,0.0,409.5438537597656,410.0,47521.29296875,0.0,3543.298095703125,1.0,280.3417358398437,283.4524841308594,294.9474792480469,297.97174072265625,293.1499938964844,293.1499938964844,280.6499938964844,35989.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809313774108887,1.0,0.0,0.0,3.6472010612487793,3.647225141525269,8.875906587491045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.66357421875,0.0,1529.9755859375,1895.4371337890625,0.0,3225.308349609375,0.9046634435653688,1.0,0.0,3.0,1.0,0.0
12408480,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6177328824996948,0.2706283926963806,0.2558437585830688,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7685027718544006,0.538633406162262,0.3648514449596405,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7210979461669922,0.4383702874183655,0.3150827586650848,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6627397537231445,0.3400242030620575,0.3346940875053406,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.5711694359779358,0.216711163520813,1.03731107711792,285.0247497558594,284.95001220703125,297.1571960449219,291.9967041015625,297.19842529296875,297.2103576660156,285.026611328125,1.0,0.70421302318573,0.2821847796440124,0.2821847796440124,1.0,1.0,-2.9586281776428223,0.5496820211410522,2.4089460372924805,-0.1200130879878997,0.8993383049964905,0.8993383049964905,0.0,409.5438537597656,410.0,47521.29296875,0.0,3543.298095703125,1.0,280.3417358398437,283.4524841308594,294.9474792480469,297.97174072265625,293.1499938964844,293.1499938964844,280.6499938964844,35989.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809313774108887,1.0,0.0,0.0,3.6472010612487793,3.647225141525269,8.875906587491045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.66357421875,0.0,1529.9755859375,1895.4371337890625,0.0,3225.308349609375,0.9046634435653688,1.0,0.0,3.0,1.0,0.0
12408540,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6191593408584595,0.2721578478813171,0.2570341229438782,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.7698678374290466,0.5404521226882935,0.3658822178840637,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.723565399646759,0.4424500167369842,0.3177615404129028,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.6643397808074951,0.3418452441692352,0.3362054824829101,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.5726610422134399,0.217829018831253,1.0414210557937622,285.22576904296875,284.95001220703125,297.1401062011719,291.9916381835937,297.2060241699219,297.2251892089844,285.2276611328125,1.0,0.7050266861915588,0.2838965356349945,0.2838965356349945,1.0,1.0,-2.9718005657196045,0.5577797293663025,2.4140210151672363,-0.1149191036820411,0.904650330543518,0.904650330543518,0.0,408.31939697265625,410.0,46381.2734375,0.0,3566.1650390625,1.0,280.64178466796875,283.6705017089844,294.9486999511719,297.897705078125,293.1499938964844,293.1499938964844,280.3500061035156,35742.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697982430458069,1.0,0.0,0.0,3.6560544967651367,3.656078577041626,8.919050173972209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1728515625,0.0,1537.986572265625,1895.4371337890625,0.0,3120.91796875,0.9064778089523317,1.0,0.0,3.0,1.0,0.0
12408600,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6191593408584595,0.2721578478813171,0.2570341229438782,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.7698678374290466,0.5404521226882935,0.3658822178840637,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.723565399646759,0.4424500167369842,0.3177615404129028,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.6643397808074951,0.3418452441692352,0.3362054824829101,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.5726610422134399,0.217829018831253,1.0414210557937622,285.22576904296875,284.95001220703125,297.1401062011719,291.9916381835937,297.2060241699219,297.2251892089844,285.2276611328125,1.0,0.7050266861915588,0.2838965356349945,0.2838965356349945,1.0,1.0,-2.9718005657196045,0.5577797293663025,2.4140210151672363,-0.1149191036820411,0.904650330543518,0.904650330543518,0.0,408.31939697265625,410.0,46381.2734375,0.0,3566.1650390625,1.0,280.64178466796875,283.6705017089844,294.9486999511719,297.897705078125,293.1499938964844,293.1499938964844,280.3500061035156,35742.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697982430458069,1.0,0.0,0.0,3.6560544967651367,3.656078577041626,8.919050173972209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1728515625,0.0,1537.986572265625,1895.4371337890625,0.0,3120.91796875,0.9064778089523317,1.0,0.0,3.0,1.0,0.0
12408660,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6198645830154419,0.2725266814231872,0.2577425837516784,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7704852223396301,0.5408024191856384,0.3664684295654297,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.725310742855072,0.4451815783977508,0.3199870884418487,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.665330171585083,0.3427512943744659,0.3373878002166748,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.5736334919929504,0.2183965146541595,1.044972538948059,285.0595703125,284.95001220703125,297.1227111816406,291.986328125,297.2041320800781,297.2279357910156,285.05828857421875,1.0,0.706002414226532,0.2853396236896515,0.2853396236896515,1.0,1.0,-2.982036828994751,0.564428448677063,2.417608499526977,-0.1104014739394187,0.9047812819480896,0.9047812819480896,0.0,408.17919921875,410.0,47773.66015625,0.0,3588.124267578125,1.0,280.35772705078125,283.4776306152344,295.0287170410156,298.13140869140625,293.1499938964844,293.1499938964844,280.04998779296875,35831.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824330568313599,1.0,0.0,0.0,3.663121461868286,3.663145542144776,8.953563792601926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.62060546875,0.0,1546.5516357421875,1895.4371337890625,0.0,3239.377685546875,0.9080901741981506,1.0,0.0,3.0,1.0,0.0
12408720,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6198645830154419,0.2725266814231872,0.2577425837516784,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7704852223396301,0.5408024191856384,0.3664684295654297,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.725310742855072,0.4451815783977508,0.3199870884418487,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.665330171585083,0.3427512943744659,0.3373878002166748,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.5736334919929504,0.2183965146541595,1.044972538948059,285.0595703125,284.95001220703125,297.1227111816406,291.986328125,297.2041320800781,297.2279357910156,285.05828857421875,1.0,0.706002414226532,0.2853396236896515,0.2853396236896515,1.0,1.0,-2.982036828994751,0.564428448677063,2.417608499526977,-0.1104014739394187,0.9047812819480896,0.9047812819480896,0.0,408.17919921875,410.0,47773.66015625,0.0,3588.124267578125,1.0,280.35772705078125,283.4776306152344,295.0287170410156,298.13140869140625,293.1499938964844,293.1499938964844,280.04998779296875,35831.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824330568313599,1.0,0.0,0.0,3.663121461868286,3.663145542144776,8.953563792601926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.62060546875,0.0,1546.5516357421875,1895.4371337890625,0.0,3239.377685546875,0.9080901741981506,1.0,0.0,3.0,1.0,0.0
12408780,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.619153618812561,0.2716475427150726,0.2572180926799774,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7696644067764282,0.5394956469535828,0.3658667504787445,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7257983684539795,0.4465824365615845,0.3211731612682342,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.66499263048172,0.3424754440784454,0.3374101817607879,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.5732072591781616,0.2180791795253753,1.0446507930755615,284.86553955078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1924133300781,297.2179870605469,284.8638916015625,1.0,0.7064072489738464,0.2867827415466308,0.2867827415466308,1.0,1.0,-2.9814484119415283,0.5682036876678467,2.4132447242736816,-0.1063759177923202,0.9020724296569824,0.9020724296569824,0.0,409.2353515625,410.0,49064.94140625,0.0,3592.150146484375,1.0,280.05810546875,283.2628173828125,295.0331115722656,298.23638916015625,293.1499938964844,293.1499938964844,279.75,36025.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959861993789673,1.0,0.0,0.0,3.6628925800323486,3.662916898727417,8.952445682552934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.2099609375,0.0,1547.7493896484375,1895.4371337890625,0.0,3366.1416015625,0.9081624746322632,1.0,0.0,3.0,1.0,0.0
12408840,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.619153618812561,0.2716475427150726,0.2572180926799774,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7696644067764282,0.5394956469535828,0.3658667504787445,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7257983684539795,0.4465824365615845,0.3211731612682342,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.66499263048172,0.3424754440784454,0.3374101817607879,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.5732072591781616,0.2180791795253753,1.0446507930755615,284.86553955078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1924133300781,297.2179870605469,284.8638916015625,1.0,0.7064072489738464,0.2867827415466308,0.2867827415466308,1.0,1.0,-2.9814484119415283,0.5682036876678467,2.4132447242736816,-0.1063759177923202,0.9020724296569824,0.9020724296569824,0.0,409.2353515625,410.0,49064.94140625,0.0,3592.150146484375,1.0,280.05810546875,283.2628173828125,295.0331115722656,298.23638916015625,293.1499938964844,293.1499938964844,279.75,36025.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959861993789673,1.0,0.0,0.0,3.6628925800323486,3.662916898727417,8.952445682552934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.2099609375,0.0,1547.7493896484375,1895.4371337890625,0.0,3366.1416015625,0.9081624746322632,1.0,0.0,3.0,1.0,0.0
12408900,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.6185853481292725,0.2709912955760956,0.2567384243011474,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7690329551696777,0.538510799407959,0.3653285205364227,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.725868821144104,0.4470410048961639,0.3215866684913635,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.6645969152450562,0.3420794904232025,0.3371595740318298,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.5727155208587646,0.2177016884088516,1.0434556007385254,284.7213439941406,284.95001220703125,297.0960693359375,291.97784423828125,297.1850280761719,297.2110900878906,284.7122802734375,1.0,0.7063822746276855,0.2875042855739593,0.2875042855739593,1.0,1.0,-2.9787094593048096,0.5694412589073181,2.4092681407928467,-0.1044897437095642,0.899154782295227,0.899154782295227,0.0,409.8146362304688,410.0,50149.17578125,0.0,3588.98681640625,1.0,279.80096435546875,283.09503173828125,295.047119140625,298.37060546875,293.1499938964844,293.1499938964844,279.75,36157.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037909507751464,1.0,0.0,0.0,3.659597873687744,3.6596219539642334,8.936346489463176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.56005859375,0.0,1545.0531005859375,1895.4371337890625,0.0,3438.895263671875,0.9074788689613342,1.0,0.0,3.0,1.0,0.0
12408960,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.6178420186042786,0.2702032625675201,0.2560863792896271,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.7682247757911682,0.5373266935348511,0.3646058738231659,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.7257871031761169,0.4473495483398437,0.3218417167663574,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.6640265583992004,0.3415270447731018,0.3367142677307129,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.5720152258872986,0.217188149690628,1.041517734527588,284.6664428710937,284.95001220703125,297.0870361328125,291.9748840332031,297.1767883300781,297.2030334472656,284.6647033691406,1.0,0.7061924934387207,0.2882296144962311,0.2882296144962311,1.0,1.0,-2.974129199981689,0.570193886756897,2.403935432434082,-0.1026772409677505,0.8966675996780396,0.8966675996780396,0.0,410.4529724121094,410.0,50210.484375,0.0,3582.03759765625,1.0,279.758056640625,283.0459289550781,295.0174255371094,298.2972106933594,293.1499938964844,293.1499938964844,280.04998779296875,36274.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069127440452576,1.0,0.0,0.0,3.653451204299927,3.653475284576416,8.906352491067082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.42822265625,0.0,1539.069580078125,1895.4371337890625,0.0,3467.930908203125,0.9062171578407288,1.0,0.0,3.0,1.0,0.0
