time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409020,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6172625422477722,0.2699335813522339,0.2554622888565063,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.7675219774246216,0.536593496799469,0.3637670874595642,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7265014052391052,0.4495400488376617,0.3230066001415252,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.663671612739563,0.3414896130561828,0.3363394439220428,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.5713399052619934,0.2168517708778381,1.0389420986175537,284.8367004394531,284.95001220703125,297.0686950683594,291.9686889648437,297.171142578125,297.2010498046875,284.83819580078125,1.0,0.7058214545249939,0.2896802425384521,0.2896802425384521,1.0,1.0,-2.9697799682617188,0.5729889869689941,2.3967909812927246,-0.0990449860692024,0.8965151309967041,0.8965151309967041,0.0,410.5811767578125,410.0,48853.8984375,0.0,3573.031982421875,1.0,280.04217529296875,283.24169921875,294.9318542480469,298.0579528808594,293.1499938964844,293.1499938964844,280.3500061035156,36179.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955888748168945,1.0,0.0,0.0,3.645909070968628,3.645933151245117,8.869619136930851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.1552734375,0.0,1529.964111328125,1895.4371337890625,0.0,3362.4326171875,0.9044971466064452,1.0,0.0,3.0,1.0,0.0
12409080,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6172625422477722,0.2699335813522339,0.2554622888565063,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.7675219774246216,0.536593496799469,0.3637670874595642,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7265014052391052,0.4495400488376617,0.3230066001415252,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.663671612739563,0.3414896130561828,0.3363394439220428,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.5713399052619934,0.2168517708778381,1.0389420986175537,284.8367004394531,284.95001220703125,297.0686950683594,291.9686889648437,297.171142578125,297.2010498046875,284.83819580078125,1.0,0.7058214545249939,0.2896802425384521,0.2896802425384521,1.0,1.0,-2.9697799682617188,0.5729889869689941,2.3967909812927246,-0.0990449860692024,0.8965151309967041,0.8965151309967041,0.0,410.5811767578125,410.0,48853.8984375,0.0,3573.031982421875,1.0,280.04217529296875,283.24169921875,294.9318542480469,298.0579528808594,293.1499938964844,293.1499938964844,280.3500061035156,36179.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955888748168945,1.0,0.0,0.0,3.645909070968628,3.645933151245117,8.869619136930851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.1552734375,0.0,1529.964111328125,1895.4371337890625,0.0,3362.4326171875,0.9044971466064452,1.0,0.0,3.0,1.0,0.0
12409140,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.618077278137207,0.2708542943000793,0.2560241222381592,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7682173252105713,0.537455677986145,0.3640807867050171,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7284728288650513,0.4531152844429016,0.325255423784256,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6646223664283752,0.3426128625869751,0.3371106088161468,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.5720618963241577,0.2174000591039657,1.0402570962905884,285.03375244140625,284.95001220703125,297.04998779296875,291.9621887207031,297.1751403808594,297.2116394042969,285.0355834960937,1.0,0.7060202956199646,0.2911308705806732,0.2911308705806732,1.0,1.0,-2.976195812225342,0.5786826014518738,2.3975131511688232,-0.0948693007230758,0.8992338180541992,0.8992338180541992,0.0,409.52874755859375,410.0,47596.8984375,0.0,3581.908447265625,1.0,280.3417358398437,283.4584045410156,294.9134216308594,297.9424133300781,293.1499938964844,293.1499938964844,280.6499938964844,35976.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828094005584717,1.0,0.0,0.0,3.64605164527893,3.646075487136841,8.870312626640953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9716796875,0.0,1528.6060791015625,1895.4371337890625,0.0,3242.9033203125,0.90439772605896,1.0,0.0,3.0,1.0,0.0
12409200,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.618077278137207,0.2708542943000793,0.2560241222381592,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7682173252105713,0.537455677986145,0.3640807867050171,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7284728288650513,0.4531152844429016,0.325255423784256,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6646223664283752,0.3426128625869751,0.3371106088161468,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.5720618963241577,0.2174000591039657,1.0402570962905884,285.03375244140625,284.95001220703125,297.04998779296875,291.9621887207031,297.1751403808594,297.2116394042969,285.0355834960937,1.0,0.7060202956199646,0.2911308705806732,0.2911308705806732,1.0,1.0,-2.976195812225342,0.5786826014518738,2.3975131511688232,-0.0948693007230758,0.8992338180541992,0.8992338180541992,0.0,409.52874755859375,410.0,47596.8984375,0.0,3581.908447265625,1.0,280.3417358398437,283.4584045410156,294.9134216308594,297.9424133300781,293.1499938964844,293.1499938964844,280.6499938964844,35976.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828094005584717,1.0,0.0,0.0,3.64605164527893,3.646075487136841,8.870312626640953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9716796875,0.0,1528.6060791015625,1895.4371337890625,0.0,3242.9033203125,0.90439772605896,1.0,0.0,3.0,1.0,0.0
12409260,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.6194788813591003,0.2723570466041565,0.2571909129619598,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7695119976997375,0.5391278266906738,0.3650171160697937,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.7309498190879822,0.4573677182197571,0.3280526399612427,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.666193962097168,0.3443875014781952,0.3385792374610901,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5735453963279724,0.218515545129776,1.0443600416183472,285.23394775390625,284.95001220703125,297.028076171875,291.9543762207031,297.1819152832031,297.226806640625,285.2358093261719,1.0,0.7068338990211487,0.2926020920276642,0.2926020920276642,1.0,1.0,-2.989260673522949,0.5862526893615723,2.403007984161377,-0.0902452766895294,0.9046499133110046,0.9046499133110046,0.0,408.3186340332031,410.0,46453.84375,0.0,3604.810302734375,1.0,280.6417541503906,283.6758117675781,294.9122314453125,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35730.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718271255493164,1.0,0.0,0.0,3.655369281768799,3.655393362045288,8.915707780943194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.32421875,0.0,1537.1304931640625,1895.4371337890625,0.0,3139.949462890625,0.9063158631324768,1.0,0.0,3.0,1.0,0.0
12409320,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.6194788813591003,0.2723570466041565,0.2571909129619598,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7695119976997375,0.5391278266906738,0.3650171160697937,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.7309498190879822,0.4573677182197571,0.3280526399612427,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.666193962097168,0.3443875014781952,0.3385792374610901,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5735453963279724,0.218515545129776,1.0443600416183472,285.23394775390625,284.95001220703125,297.028076171875,291.9543762207031,297.1819152832031,297.226806640625,285.2358093261719,1.0,0.7068338990211487,0.2926020920276642,0.2926020920276642,1.0,1.0,-2.989260673522949,0.5862526893615723,2.403007984161377,-0.0902452766895294,0.9046499133110046,0.9046499133110046,0.0,408.3186340332031,410.0,46453.84375,0.0,3604.810302734375,1.0,280.6417541503906,283.6758117675781,294.9122314453125,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35730.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718271255493164,1.0,0.0,0.0,3.655369281768799,3.655393362045288,8.915707780943194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.32421875,0.0,1537.1304931640625,1895.4371337890625,0.0,3139.949462890625,0.9063158631324768,1.0,0.0,3.0,1.0,0.0
12409380,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6201590299606323,0.2726965546607971,0.2578745484352112,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7700561285018921,0.5393329858779907,0.365507572889328,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7327147722244263,0.4602310359477997,0.3303780853748321,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6671468019485474,0.3452382385730743,0.3397126495838165,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.5745059251785278,0.2190769165754318,1.047893524169922,285.0672912597656,284.95001220703125,297.0003662109375,291.9443359375,297.1780090332031,297.2298889160156,285.06597900390625,1.0,0.7078028321266174,0.2940733432769775,0.2940733432769775,1.0,1.0,-2.999342679977417,0.5930396914482117,2.4063029289245605,-0.0855120196938514,0.9048810601234436,0.9048810601234436,0.0,408.19384765625,410.0,47847.328125,0.0,3626.6806640625,1.0,280.35772705078125,283.4826965332031,294.9880065917969,298.09600830078125,293.1499938964844,293.1499938964844,280.04998779296875,35819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847114443778992,1.0,0.0,0.0,3.6628823280334473,3.662906408309937,8.952395091910148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.267578125,0.0,1546.1939697265625,1895.4371337890625,0.0,3260.716796875,0.9080283045768738,1.0,0.0,3.0,1.0,0.0
12409440,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6201590299606323,0.2726965546607971,0.2578745484352112,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7700561285018921,0.5393329858779907,0.365507572889328,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7327147722244263,0.4602310359477997,0.3303780853748321,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6671468019485474,0.3452382385730743,0.3397126495838165,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.5745059251785278,0.2190769165754318,1.047893524169922,285.0672912597656,284.95001220703125,297.0003662109375,291.9443359375,297.1780090332031,297.2298889160156,285.06597900390625,1.0,0.7078028321266174,0.2940733432769775,0.2940733432769775,1.0,1.0,-2.999342679977417,0.5930396914482117,2.4063029289245605,-0.0855120196938514,0.9048810601234436,0.9048810601234436,0.0,408.19384765625,410.0,47847.328125,0.0,3626.6806640625,1.0,280.35772705078125,283.4826965332031,294.9880065917969,298.09600830078125,293.1499938964844,293.1499938964844,280.04998779296875,35819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847114443778992,1.0,0.0,0.0,3.6628823280334473,3.662906408309937,8.952395091910148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.267578125,0.0,1546.1939697265625,1895.4371337890625,0.0,3260.716796875,0.9080283045768738,1.0,0.0,3.0,1.0,0.0
12409500,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6199473738670349,0.272356778383255,0.2577425837516784,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7697690725326538,0.5387746095657349,0.3653039336204529,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7331075668334961,0.4611134231090545,0.3311355412006378,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6671070456504822,0.3451943695545196,0.3398422300815582,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.5744525194168091,0.2190133184194564,1.04823100566864,284.9261779785156,284.95001220703125,296.98443603515625,291.93853759765625,297.1718139648437,297.2265930175781,284.9173889160156,1.0,0.7080909013748169,0.294808954000473,0.294808954000473,1.0,1.0,-3.000311374664306,0.5953326225280762,2.4049787521362305,-0.0833484008908271,0.9033602476119996,0.9033602476119996,0.0,408.6233825683594,410.0,49010.51171875,0.0,3631.03173828125,1.0,280.100830078125,283.3164367675781,295.01422119140625,298.2563781738281,293.1499938964844,293.1499938964844,280.04998779296875,35921.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940098285675049,1.0,0.0,0.0,3.664186000823975,3.664210081100464,8.958768376032822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.7421875,0.0,1548.4158935546875,1895.4371337890625,0.0,3347.686279296875,0.9083510041236876,1.0,0.0,3.0,1.0,0.0
12409560,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6194197535514832,0.2717824876308441,0.2573215663433075,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7691601514816284,0.5378838777542114,0.3648135364055633,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7332242727279663,0.4617394506931305,0.3316424190998077,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.666759192943573,0.3448984920978546,0.3396781980991363,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.5740612745285034,0.2187462151050567,1.047526240348816,284.8723449707031,284.95001220703125,296.9672241210937,291.9322509765625,297.1631164550781,297.2203674316406,284.8706359863281,1.0,0.7081915736198425,0.2954119145870209,0.2954119145870209,1.0,1.0,-2.99853253364563,0.5965328216552734,2.4019997119903564,-0.0816697776317596,0.90225750207901,0.90225750207901,0.0,409.2679748535156,410.0,49135.24609375,0.0,3630.323486328125,1.0,280.0580444335937,283.2672119140625,294.9863586425781,298.1952514648437,293.1499938964844,293.1499938964844,279.75,36014.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986003398895264,1.0,0.0,0.0,3.6630747318267822,3.663098812103272,8.953335282058106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.31005859375,0.0,1547.869384765625,1895.4371337890625,0.0,3390.53369140625,0.908195436000824,1.0,0.0,3.0,1.0,0.0
12409620,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.6180750727653503,0.2702999711036682,0.256156325340271,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7676412463188171,0.5355685949325562,0.3634573519229889,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.7332343459129333,0.462603360414505,0.3323794603347778,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.6657346487045288,0.3438782691955566,0.3389168977737427,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.5728428959846497,0.2178346663713455,1.0443118810653689,284.6722106933594,284.95001220703125,296.9289855957031,291.918212890625,297.1430969238281,297.2056579589844,284.6703796386719,1.0,0.7079519033432007,0.2966177761554718,0.2966177761554718,1.0,1.0,-2.990915298461914,0.5977696776390076,2.3931455612182617,-0.0786046758294105,0.8969219326972961,0.8969219326972961,0.0,410.5042114257813,410.0,50272.33203125,0.0,3619.55029296875,1.0,279.7581481933594,283.0496520996094,294.96258544921875,298.2479553222656,293.1499938964844,293.1499938964844,280.04998779296875,36264.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098883867263794,1.0,0.0,0.0,3.654021263122559,3.654045343399048,8.909133271117753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.90087890625,0.0,1539.627685546875,1895.4371337890625,0.0,3495.56787109375,0.9063370823860168,1.0,0.0,3.0,1.0,0.0
12409680,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.6180750727653503,0.2702999711036682,0.256156325340271,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7676412463188171,0.5355685949325562,0.3634573519229889,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.7332343459129333,0.462603360414505,0.3323794603347778,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.6657346487045288,0.3438782691955566,0.3389168977737427,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.5728428959846497,0.2178346663713455,1.0443118810653689,284.6722106933594,284.95001220703125,296.9289855957031,291.918212890625,297.1430969238281,297.2056579589844,284.6703796386719,1.0,0.7079519033432007,0.2966177761554718,0.2966177761554718,1.0,1.0,-2.990915298461914,0.5977696776390076,2.3931455612182617,-0.0786046758294105,0.8969219326972961,0.8969219326972961,0.0,410.5042114257813,410.0,50272.33203125,0.0,3619.55029296875,1.0,279.7581481933594,283.0496520996094,294.96258544921875,298.2479553222656,293.1499938964844,293.1499938964844,280.04998779296875,36264.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098883867263794,1.0,0.0,0.0,3.654021263122559,3.654045343399048,8.909133271117753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.90087890625,0.0,1539.627685546875,1895.4371337890625,0.0,3495.56787109375,0.9063370823860168,1.0,0.0,3.0,1.0,0.0
12409740,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6174627542495728,0.2699858248233795,0.2554959654808044,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7668599486351013,0.5346751809120178,0.362517774105072,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.733981192111969,0.4649281799793243,0.333630234003067,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6653275489807129,0.3437689542770386,0.3384755253791809,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.5721423625946045,0.2174762636423111,1.0416425466537476,284.84033203125,284.95001220703125,296.88604736328125,291.90234375,297.13214111328125,297.2039489746094,284.8417053222656,1.0,0.7075517177581787,0.2978236377239227,0.2978236377239227,1.0,1.0,-2.986259937286377,0.5998189449310303,2.3864409923553467,-0.0755950883030891,0.8968037962913513,0.8968037962913513,0.0,410.6399536132813,410.0,48898.66796875,0.0,3609.83251953125,1.0,280.04217529296875,283.24395751953125,294.8675231933594,297.9985656738281,293.1499938964844,293.1499938964844,280.3500061035156,36171.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989825248718262,1.0,0.0,0.0,3.646780014038086,3.646803855895996,8.873856813806924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.74560546875,0.0,1530.87353515625,1895.4371337890625,0.0,3394.09814453125,0.9046860337257384,1.0,0.0,3.0,1.0,0.0
12409800,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6174627542495728,0.2699858248233795,0.2554959654808044,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7668599486351013,0.5346751809120178,0.362517774105072,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.733981192111969,0.4649281799793243,0.333630234003067,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6653275489807129,0.3437689542770386,0.3384755253791809,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.5721423625946045,0.2174762636423111,1.0416425466537476,284.84033203125,284.95001220703125,296.88604736328125,291.90234375,297.13214111328125,297.2039489746094,284.8417053222656,1.0,0.7075517177581787,0.2978236377239227,0.2978236377239227,1.0,1.0,-2.986259937286377,0.5998189449310303,2.3864409923553467,-0.0755950883030891,0.8968037962913513,0.8968037962913513,0.0,410.6399536132813,410.0,48898.66796875,0.0,3609.83251953125,1.0,280.04217529296875,283.24395751953125,294.8675231933594,297.9985656738281,293.1499938964844,293.1499938964844,280.3500061035156,36171.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989825248718262,1.0,0.0,0.0,3.646780014038086,3.646803855895996,8.873856813806924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.74560546875,0.0,1530.87353515625,1895.4371337890625,0.0,3394.09814453125,0.9046860337257384,1.0,0.0,3.0,1.0,0.0
12409860,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6182372570037842,0.2708515524864197,0.2560112476348877,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7674708366394043,0.5353593230247498,0.362717717885971,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7359927296638489,0.468653529882431,0.3359814882278442,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6662309765815735,0.3448175191879272,0.3391777873039245,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.5728397965431213,0.2180037498474121,1.0428649187088013,285.0351867675781,284.95001220703125,296.8387451171875,291.8847961425781,297.1298217773437,297.2147216796875,285.03692626953125,1.0,0.7077205181121826,0.2992572784423828,0.2992572784423828,1.0,1.0,-2.992353677749634,0.6054422855377197,2.386911392211914,-0.0713618248701095,0.8995277881622314,0.8995277881622314,0.0,409.5901794433594,410.0,47623.34765625,0.0,3618.080810546875,1.0,280.3417358398437,283.4593200683594,294.8379821777344,297.8710632324219,293.1499938964844,293.1499938964844,280.6499938964844,35972.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866000771522522,1.0,0.0,0.0,3.647105216979981,3.6471292972564697,8.875439903022198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.4541015625,0.0,1529.7420654296875,1895.4371337890625,0.0,3278.39794921875,0.9046297669410706,1.0,0.0,3.0,1.0,0.0
12409920,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6182372570037842,0.2708515524864197,0.2560112476348877,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7674708366394043,0.5353593230247498,0.362717717885971,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7359927296638489,0.468653529882431,0.3359814882278442,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6662309765815735,0.3448175191879272,0.3391777873039245,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.5728397965431213,0.2180037498474121,1.0428649187088013,285.0351867675781,284.95001220703125,296.8387451171875,291.8847961425781,297.1298217773437,297.2147216796875,285.03692626953125,1.0,0.7077205181121826,0.2992572784423828,0.2992572784423828,1.0,1.0,-2.992353677749634,0.6054422855377197,2.386911392211914,-0.0713618248701095,0.8995277881622314,0.8995277881622314,0.0,409.5901794433594,410.0,47623.34765625,0.0,3618.080810546875,1.0,280.3417358398437,283.4593200683594,294.8379821777344,297.8710632324219,293.1499938964844,293.1499938964844,280.6499938964844,35972.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866000771522522,1.0,0.0,0.0,3.647105216979981,3.6471292972564697,8.875439903022198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.4541015625,0.0,1529.7420654296875,1895.4371337890625,0.0,3278.39794921875,0.9046297669410706,1.0,0.0,3.0,1.0,0.0
12409980,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.6195927262306213,0.2722901701927185,0.2571229934692383,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.7686748504638672,0.5368404388427734,0.3635310530662536,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.7385175824165344,0.4730559587478637,0.3388822674751282,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.6677528619766235,0.346512109041214,0.3405728340148926,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.5742985606193542,0.2190994322299957,1.046880125999451,285.23321533203125,284.95001220703125,296.7874755859375,291.8656311035156,297.1300048828125,297.22998046875,285.2349853515625,1.0,0.7085028290748596,0.3006908893585205,0.3006908893585205,1.0,1.0,-3.005072116851806,0.6129429936408997,2.392129182815552,-0.0666767656803131,0.9049199223518372,0.9049199223518372,0.0,408.3825988769531,410.0,46461.57421875,0.0,3640.402099609375,1.0,280.64178466796875,283.67547607421875,294.8249206542969,297.78155517578125,293.1499938964844,293.1499938964844,280.3500061035156,35729.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759153485298157,1.0,0.0,0.0,3.6564769744873047,3.656501054763794,8.92111245320848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.14697265625,0.0,1538.3572998046875,1895.4371337890625,0.0,3178.2900390625,0.9065625071525574,1.0,0.0,3.0,1.0,0.0
12410040,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.6195927262306213,0.2722901701927185,0.2571229934692383,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.7686748504638672,0.5368404388427734,0.3635310530662536,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.7385175824165344,0.4730559587478637,0.3388822674751282,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.6677528619766235,0.346512109041214,0.3405728340148926,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.5742985606193542,0.2190994322299957,1.046880125999451,285.23321533203125,284.95001220703125,296.7874755859375,291.8656311035156,297.1300048828125,297.22998046875,285.2349853515625,1.0,0.7085028290748596,0.3006908893585205,0.3006908893585205,1.0,1.0,-3.005072116851806,0.6129429936408997,2.392129182815552,-0.0666767656803131,0.9049199223518372,0.9049199223518372,0.0,408.3825988769531,410.0,46461.57421875,0.0,3640.402099609375,1.0,280.64178466796875,283.67547607421875,294.8249206542969,297.78155517578125,293.1499938964844,293.1499938964844,280.3500061035156,35729.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759153485298157,1.0,0.0,0.0,3.6564769744873047,3.656501054763794,8.92111245320848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.14697265625,0.0,1538.3572998046875,1895.4371337890625,0.0,3178.2900390625,0.9065625071525574,1.0,0.0,3.0,1.0,0.0
12410100,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6201841831207275,0.2726615965366363,0.2576620876789093,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7691807150840759,0.5371450185775757,0.3639254868030548,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.739679753780365,0.474804937839508,0.3402993679046631,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6684530377388,0.3470985293388366,0.3412965536117553,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.5750145316123962,0.219513326883316,1.0491955280303955,285.1126708984375,284.95001220703125,296.7604675292969,291.8554992675781,297.1269226074219,297.2339172363281,285.104736328125,1.0,0.7090339064598083,0.3014076948165893,0.3014076948165893,1.0,1.0,-3.011759996414185,0.6167930364608765,2.3949670791625977,-0.0642065852880477,0.9048633575439452,0.9048633575439452,0.0,408.040771484375,410.0,47650.6640625,0.0,3653.682373046875,1.0,280.3984069824219,283.5266418457031,294.8926086425781,298.0140686035156,293.1499938964844,293.1499938964844,280.3500061035156,35766.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837149143218994,1.0,0.0,0.0,3.6611757278442383,3.661199808120728,8.94405502549489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.064453125,0.0,1543.8887939453125,1895.4371337890625,0.0,3251.384521484375,0.9075857996940612,1.0,0.0,3.0,1.0,0.0
12410160,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6202214360237122,0.2725622057914734,0.2577473521232605,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7691230177879333,0.5368554592132568,0.3638963103294372,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7403166890144348,0.4760215878486633,0.3412883579730987,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6686438322067261,0.3472717106342315,0.3416241705417633,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.5752303004264832,0.2196384668350219,1.0503225326538086,285.0650634765625,284.95001220703125,296.73260498046875,291.84503173828125,297.1199951171875,297.23309326171875,285.06365966796875,1.0,0.7094365954399109,0.3019517064094543,0.3019517064094543,1.0,1.0,-3.014756917953491,0.6191697120666504,2.395587205886841,-0.0623670145869255,0.9051098823547364,0.9051098823547364,0.0,408.2667541503906,410.0,47842.12890625,0.0,3661.586669921875,1.0,280.3577575683594,283.4815673828125,294.8896484375,297.9992370605469,293.1499938964844,293.1499938964844,280.04998779296875,35820.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889774084091187,1.0,0.0,0.0,3.663944959640503,3.663969039916992,8.957590011959837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.45458984375,0.0,1547.3935546875,1895.4371337890625,0.0,3300.64306640625,0.90826678276062,1.0,0.0,3.0,1.0,0.0
12410220,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6194286346435547,0.2715854048728943,0.25713711977005,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.768129825592041,0.5352219939231873,0.3630809783935547,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7408367395401001,0.4776054620742798,0.3426081538200378,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.668181300163269,0.3468323349952698,0.3414985537528991,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.5747501850128174,0.2192798405885696,1.049841284751892,284.8685913085937,284.95001220703125,296.6744689941406,291.8230895996094,297.0993347167969,297.223388671875,284.8668212890625,1.0,0.7097831964492798,0.3030396997928619,0.3030396997928619,1.0,1.0,-3.0134897232055664,0.6218404769897461,2.3916492462158203,-0.0592051409184932,0.9024248123168944,0.9024248123168944,0.0,409.3548889160156,410.0,49114.4140625,0.0,3664.2890625,1.0,280.05810546875,283.26519775390625,294.8780212402344,298.0872802734375,293.1499938964844,293.1499938964844,279.75,36017.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030392169952391,1.0,0.0,0.0,3.6640124320983887,3.664036512374878,8.95791970378923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.82958984375,0.0,1548.94580078125,1895.4371337890625,0.0,3431.897705078125,0.9084072113037108,1.0,0.0,3.0,1.0,0.0
12410280,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6194286346435547,0.2715854048728943,0.25713711977005,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.768129825592041,0.5352219939231873,0.3630809783935547,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7408367395401001,0.4776054620742798,0.3426081538200378,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.668181300163269,0.3468323349952698,0.3414985537528991,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.5747501850128174,0.2192798405885696,1.049841284751892,284.8685913085937,284.95001220703125,296.6744689941406,291.8230895996094,297.0993347167969,297.223388671875,284.8668212890625,1.0,0.7097831964492798,0.3030396997928619,0.3030396997928619,1.0,1.0,-3.0134897232055664,0.6218404769897461,2.3916492462158203,-0.0592051409184932,0.9024248123168944,0.9024248123168944,0.0,409.3548889160156,410.0,49114.4140625,0.0,3664.2890625,1.0,280.05810546875,283.26519775390625,294.8780212402344,298.0872802734375,293.1499938964844,293.1499938964844,279.75,36017.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030392169952391,1.0,0.0,0.0,3.6640124320983887,3.664036512374878,8.95791970378923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.82958984375,0.0,1548.94580078125,1895.4371337890625,0.0,3431.897705078125,0.9084072113037108,1.0,0.0,3.0,1.0,0.0
12410340,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.6180325746536255,0.2700412571430206,0.2559189200401306,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7665160894393921,0.53272545337677,0.3616067171096802,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.7408523559570312,0.4785345494747162,0.3433931767940521,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.66707843542099,0.345707893371582,0.3406418263912201,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.5734940767288208,0.2183366119861602,1.0464956760406494,284.6669616699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0741577148437,297.20867919921875,284.6650695800781,1.0,0.7094958424568176,0.3041276931762695,0.3041276931762695,1.0,1.0,-3.005391359329224,0.62259441614151,2.3827970027923584,-0.056482907384634,0.8970082402229309,0.8970082402229309,0.0,410.6021118164063,410.0,50236.31640625,0.0,3652.40380859375,1.0,279.7581481933594,283.0467224121094,294.84521484375,298.1296691894531,293.1499938964844,293.1499938964844,280.04998779296875,36270.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145093560218812,1.0,0.0,0.0,3.6547462940216064,3.654770374298096,8.912668363336707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.6220703125,0.0,1540.4801025390625,1895.4371337890625,0.0,3538.404052734375,0.906502902507782,1.0,0.0,3.0,1.0,0.0
12410400,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.6180325746536255,0.2700412571430206,0.2559189200401306,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7665160894393921,0.53272545337677,0.3616067171096802,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.7408523559570312,0.4785345494747162,0.3433931767940521,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.66707843542099,0.345707893371582,0.3406418263912201,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.5734940767288208,0.2183366119861602,1.0464956760406494,284.6669616699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0741577148437,297.20867919921875,284.6650695800781,1.0,0.7094958424568176,0.3041276931762695,0.3041276931762695,1.0,1.0,-3.005391359329224,0.62259441614151,2.3827970027923584,-0.056482907384634,0.8970082402229309,0.8970082402229309,0.0,410.6021118164063,410.0,50236.31640625,0.0,3652.40380859375,1.0,279.7581481933594,283.0467224121094,294.84521484375,298.1296691894531,293.1499938964844,293.1499938964844,280.04998779296875,36270.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145093560218812,1.0,0.0,0.0,3.6547462940216064,3.654770374298096,8.912668363336707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.6220703125,0.0,1540.4801025390625,1895.4371337890625,0.0,3538.404052734375,0.906502902507782,1.0,0.0,3.0,1.0,0.0
12410460,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6173669099807739,0.2696585357189178,0.2552002966403961,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7656393051147461,0.5316399931907654,0.3605444729328155,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7416250109672546,0.4809631407260895,0.3447079062461853,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6665974855422974,0.345495730638504,0.3401040732860565,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.5727568864822388,0.2179473042488098,1.043689250946045,284.8333740234375,284.95001220703125,296.5499267578125,291.7757568359375,297.0585632324219,297.20703125,284.8346862792969,1.0,0.7090456485748291,0.3053915202617645,0.3053915202617645,1.0,1.0,-3.000251531600952,0.624651312828064,2.375600099563598,-0.0533343441784381,0.8967859745025635,0.8967859745025635,0.0,410.7413940429688,410.0,48842.5,0.0,3641.54736328125,1.0,280.04217529296875,283.2399597167969,294.741455078125,297.87017822265625,293.1499938964844,293.1499938964844,280.3500061035156,36180.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037176370620728,1.0,0.0,0.0,3.647196054458618,3.6472201347351074,8.875881576386746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.904296875,0.0,1531.39990234375,1895.4371337890625,0.0,3438.213134765625,0.9047846794128418,1.0,0.0,3.0,1.0,0.0
12410520,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6173669099807739,0.2696585357189178,0.2552002966403961,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7656393051147461,0.5316399931907654,0.3605444729328155,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7416250109672546,0.4809631407260895,0.3447079062461853,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6665974855422974,0.345495730638504,0.3401040732860565,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.5727568864822388,0.2179473042488098,1.043689250946045,284.8333740234375,284.95001220703125,296.5499267578125,291.7757568359375,297.0585632324219,297.20703125,284.8346862792969,1.0,0.7090456485748291,0.3053915202617645,0.3053915202617645,1.0,1.0,-3.000251531600952,0.624651312828064,2.375600099563598,-0.0533343441784381,0.8967859745025635,0.8967859745025635,0.0,410.7413940429688,410.0,48842.5,0.0,3641.54736328125,1.0,280.04217529296875,283.2399597167969,294.741455078125,297.87017822265625,293.1499938964844,293.1499938964844,280.3500061035156,36180.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037176370620728,1.0,0.0,0.0,3.647196054458618,3.6472201347351074,8.875881576386746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.904296875,0.0,1531.39990234375,1895.4371337890625,0.0,3438.213134765625,0.9047846794128418,1.0,0.0,3.0,1.0,0.0
12410580,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6180865168571472,0.2704473733901977,0.2556489408016205,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7661506533622742,0.5321201086044312,0.3606126010417938,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7436882853507996,0.4848098158836365,0.3471413552761078,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.667433500289917,0.3464418649673462,0.3407106101512909,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.5734227299690247,0.2184481769800186,1.0447901487350464,285.0267333984375,284.95001220703125,296.4842529296875,291.7506103515625,297.0520935058594,297.21783447265625,285.02838134765625,1.0,0.7091662287712097,0.3066553473472595,0.3066553473472595,1.0,1.0,-3.005876302719116,0.6297586560249329,2.376117706298828,-0.0494954921305179,0.899387001991272,0.899387001991272,0.0,409.6886291503906,410.0,47549.47265625,0.0,3648.791748046875,1.0,280.3417358398437,283.4544982910156,294.7038879394531,297.7331848144531,293.1499938964844,293.1499938964844,280.6499938964844,35983.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913527727127075,1.0,0.0,0.0,3.6471197605133057,3.647143840789795,8.875510388861585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.357421875,0.0,1529.8402099609375,1895.4371337890625,0.0,3322.8564453125,0.9046403169631958,1.0,0.0,3.0,1.0,0.0
12410640,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6180865168571472,0.2704473733901977,0.2556489408016205,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7661506533622742,0.5321201086044312,0.3606126010417938,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7436882853507996,0.4848098158836365,0.3471413552761078,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.667433500289917,0.3464418649673462,0.3407106101512909,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.5734227299690247,0.2184481769800186,1.0447901487350464,285.0267333984375,284.95001220703125,296.4842529296875,291.7506103515625,297.0520935058594,297.21783447265625,285.02838134765625,1.0,0.7091662287712097,0.3066553473472595,0.3066553473472595,1.0,1.0,-3.005876302719116,0.6297586560249329,2.376117706298828,-0.0494954921305179,0.899387001991272,0.899387001991272,0.0,409.6886291503906,410.0,47549.47265625,0.0,3648.791748046875,1.0,280.3417358398437,283.4544982910156,294.7038879394531,297.7331848144531,293.1499938964844,293.1499938964844,280.6499938964844,35983.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913527727127075,1.0,0.0,0.0,3.6471197605133057,3.647143840789795,8.875510388861585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.357421875,0.0,1529.8402099609375,1895.4371337890625,0.0,3322.8564453125,0.9046403169631958,1.0,0.0,3.0,1.0,0.0
12410700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.6186491847038269,0.2710528969764709,0.2560805082321167,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.7666148543357849,0.5326635241508484,0.3608646988868713,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.7448995113372803,0.4869912266731262,0.3485483825206756,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.6680729389190674,0.3471618592739105,0.341265320777893,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.5740339756011963,0.2189167439937591,1.0463764667510986,285.16943359375,284.95001220703125,296.4507141113281,291.7377014160156,297.0502319335937,297.22515869140625,285.1783142089844,1.0,0.7094519138336182,0.3072872459888458,0.3072872459888458,1.0,1.0,-3.0110905170440674,0.6329968571662903,2.378093719482422,-0.0474041439592838,0.9022292494773864,0.9022292494773864,0.0,409.1139526367188,410.0,46449.09375,0.0,3657.581787109375,1.0,280.59869384765625,283.62109375,294.67095947265625,297.5819091796875,293.1499938964844,293.1499938964844,280.6499938964844,35853.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883665144443512,1.0,0.0,0.0,3.6502280235290527,3.650251865386963,8.890644949133275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.30859375,0.0,1532.3226318359375,1895.4371337890625,0.0,3250.91845703125,0.9052813649177552,1.0,0.0,3.0,1.0,0.0
12410760,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.6193817257881165,0.2717961966991424,0.2566841542720794,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.7672513127326965,0.5333911180496216,0.3612888753414154,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7462735176086426,0.4893345534801483,0.3501257300376892,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.668887197971344,0.3480326235294342,0.3420083522796631,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.5748522877693176,0.2195208370685577,1.0486997365951538,285.2236022949219,284.95001220703125,296.4167785644531,291.7246398925781,297.048828125,297.2332763671875,285.2253112792969,1.0,0.7099018096923828,0.3078540563583374,0.3078540563583374,1.0,1.0,-3.0181243419647217,0.6365868449211121,2.381537437438965,-0.0453672334551811,0.9046422839164734,0.9046422839164734,0.0,408.4788513183594,410.0,46372.1171875,0.0,3670.192626953125,1.0,280.6418762207031,283.670166015625,294.68365478515625,297.6352233886719,293.1499938964844,293.1499938964844,280.3500061035156,35741.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806231021881104,1.0,0.0,0.0,3.6560230255126953,3.656047105789185,8.918896696741285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.5439453125,0.0,1537.9451904296875,1895.4371337890625,0.0,3222.419921875,0.906469225883484,1.0,0.0,3.0,1.0,0.0
12410820,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6199455261230469,0.2719817757606506,0.2572295367717743,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7675986886024475,0.5332083702087402,0.3615223467350006,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7481093406677246,0.4923745691776275,0.352593719959259,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6697044968605042,0.3486841917037964,0.3429604470729828,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.5757555365562439,0.2200373709201812,1.0520482063293457,285.0545654296875,284.95001220703125,296.3478698730469,291.697998046875,297.0355834960937,297.2362976074219,285.0531311035156,1.0,0.7107881307601929,0.3089876472949981,0.3089876472949981,1.0,1.0,-3.0273303985595703,0.6423699259757996,2.384960412979126,-0.0413883961737155,0.9046863317489624,0.9046863317489624,0.0,408.36517333984375,410.0,47741.44921875,0.0,3690.4326171875,1.0,280.35772705078125,283.475830078125,294.7427978515625,297.8461608886719,293.1499938964844,293.1499938964844,280.04998779296875,35835.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937195539474487,1.0,0.0,0.0,3.66296124458313,3.662985324859619,8.952779921855836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.00830078125,0.0,1546.3992919921875,1895.4371337890625,0.0,3344.974609375,0.9080560803413392,1.0,0.0,3.0,1.0,0.0
