time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410880,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6199455261230469,0.2719817757606506,0.2572295367717743,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7675986886024475,0.5332083702087402,0.3615223467350006,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7481093406677246,0.4923745691776275,0.352593719959259,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6697044968605042,0.3486841917037964,0.3429604470729828,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.5757555365562439,0.2200373709201812,1.0520482063293457,285.0545654296875,284.95001220703125,296.3478698730469,291.697998046875,297.0355834960937,297.2362976074219,285.0531311035156,1.0,0.7107881307601929,0.3089876472949981,0.3089876472949981,1.0,1.0,-3.0273303985595703,0.6423699259757996,2.384960412979126,-0.0413883961737155,0.9046863317489624,0.9046863317489624,0.0,408.36517333984375,410.0,47741.44921875,0.0,3690.4326171875,1.0,280.35772705078125,283.475830078125,294.7427978515625,297.8461608886719,293.1499938964844,293.1499938964844,280.04998779296875,35835.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937195539474487,1.0,0.0,0.0,3.66296124458313,3.662985324859619,8.952779921855836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.00830078125,0.0,1546.3992919921875,1895.4371337890625,0.0,3344.974609375,0.9080560803413392,1.0,0.0,3.0,1.0,0.0
12410940,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.619097113609314,0.2709440886974334,0.2565603256225586,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7665102481842041,0.5313905477523804,0.360584944486618,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7486308813095093,0.4940034449100494,0.353948712348938,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6691610217094421,0.3481330573558807,0.3427314460277557,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.5752426385879517,0.2196519076824188,1.0514568090438845,284.8573608398437,284.95001220703125,296.2779235839844,291.6708374023437,297.0119323730469,297.22613525390625,284.8555603027344,1.0,0.7110841274261475,0.3101212382316589,0.3101212382316589,1.0,1.0,-3.0255682468414307,0.6450399160385132,2.380528450012207,-0.0381170250475406,0.9018462896347046,0.9018462896347046,0.0,409.4586181640625,410.0,48999.0625,0.0,3692.04443359375,1.0,280.05810546875,283.25909423828125,294.7261962890625,297.9281005859375,293.1499938964844,293.1499938964844,279.75,36033.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078730940818788,1.0,0.0,0.0,3.662431240081787,3.662455320358277,8.950190135692537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.62451171875,0.0,1547.2960205078125,1895.4371337890625,0.0,3476.854736328125,0.9080642461776732,1.0,0.0,3.0,1.0,0.0
12411000,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.619097113609314,0.2709440886974334,0.2565603256225586,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7665102481842041,0.5313905477523804,0.360584944486618,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7486308813095093,0.4940034449100494,0.353948712348938,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6691610217094421,0.3481330573558807,0.3427314460277557,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.5752426385879517,0.2196519076824188,1.0514568090438845,284.8573608398437,284.95001220703125,296.2779235839844,291.6708374023437,297.0119323730469,297.22613525390625,284.8555603027344,1.0,0.7110841274261475,0.3101212382316589,0.3101212382316589,1.0,1.0,-3.0255682468414307,0.6450399160385132,2.380528450012207,-0.0381170250475406,0.9018462896347046,0.9018462896347046,0.0,409.4586181640625,410.0,48999.0625,0.0,3692.04443359375,1.0,280.05810546875,283.25909423828125,294.7261962890625,297.9281005859375,293.1499938964844,293.1499938964844,279.75,36033.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078730940818788,1.0,0.0,0.0,3.662431240081787,3.662455320358277,8.950190135692537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.62451171875,0.0,1547.2960205078125,1895.4371337890625,0.0,3476.854736328125,0.9080642461776732,1.0,0.0,3.0,1.0,0.0
12411060,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.6177638173103333,0.2694528996944427,0.2553952038288116,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.7649418115615845,0.5289148688316345,0.3591265082359314,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588439941406,0.7486475110054016,0.4948937892913818,0.3547150492668152,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.6680755615234375,0.3469908535480499,0.3418589234352112,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.5740635395050049,0.2187573760747909,1.0483180284500122,284.6589660644531,284.95001220703125,296.2123718261719,291.6452941894531,296.9864807128906,297.2123718261719,284.6566467285156,1.0,0.7107884883880615,0.3110556006431579,0.3110556006431579,1.0,1.0,-3.017767906188965,0.6454331874847412,2.372334718704224,-0.0358327776193618,0.8966007828712463,0.8966007828712463,0.0,410.6239318847656,410.0,50116.8515625,0.0,3680.338134765625,1.0,279.7606201171875,283.0434875488281,294.6958312988281,297.9773254394531,293.1499938964844,293.1499938964844,279.75,36276.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192230105400084,1.0,0.0,0.0,3.653446674346924,3.653470993041992,8.906331459002104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.56982421875,0.0,1539.0784912109375,1895.4371337890625,0.0,3581.986328125,0.9062135219573976,1.0,0.0,3.0,1.0,0.0
12411120,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.617645800113678,0.269337922334671,0.2552885115146637,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.7648062705993652,0.5287197828292847,0.3589954078197479,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.7486373782157898,0.4949663579463959,0.3547594845294952,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.6679760217666626,0.3468966484069824,0.3417703509330749,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.5739515423774719,0.2186796814203262,1.0479878187179563,284.6552429199219,284.95001220703125,296.207275390625,291.643310546875,296.98455810546875,297.2113647460937,284.6533508300781,1.0,0.71074378490448,0.3111280798912048,0.3111280798912048,1.0,1.0,-3.016964673995972,0.6454057693481445,2.371558904647827,-0.0356750264763832,0.8962698578834534,0.8962698578834534,0.0,410.7100524902344,410.0,50107.70703125,0.0,3678.961181640625,1.0,279.7582092285156,283.0404357910156,294.6889953613281,297.965087890625,293.1499938964844,293.1499938964844,280.04998779296875,36288.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194260239601136,1.0,0.0,0.0,3.652491569519043,3.652515649795532,8.901674846129026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.36962890625,0.0,1538.10107421875,1895.4371337890625,0.0,3583.860595703125,0.9060109853744508,1.0,0.0,3.0,1.0,0.0
12411180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.6169229745864868,0.2688839435577392,0.254509687423706,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7638388276100159,0.5274510383605957,0.3578161001205444,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7494263052940369,0.4974667131900787,0.3561159074306488,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6674178242683411,0.3465748429298401,0.3411298096179962,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.5731813907623291,0.2182627618312835,1.0450587272644043,284.82080078125,284.95001220703125,296.13629150390625,291.61553955078125,296.96728515625,297.209716796875,284.82208251953125,1.0,0.7102410793304443,0.3121348917484283,0.3121348917484283,1.0,1.0,-3.0113301277160645,0.6466096639633179,2.364720344543457,-0.0332794338464736,0.8958736062049866,0.8958736062049866,0.0,410.848388671875,410.0,48699.35546875,0.0,3666.92822265625,1.0,280.04217529296875,283.233154296875,294.5809631347656,297.70025634765625,293.1499938964844,293.1499938964844,280.3500061035156,36199.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085800647735596,1.0,0.0,0.0,3.644226312637329,3.6442501544952393,8.861432547746517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.63330078125,0.0,1528.245361328125,1895.4371337890625,0.0,3483.421142578125,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12411240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.6169229745864868,0.2688839435577392,0.254509687423706,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7638388276100159,0.5274510383605957,0.3578161001205444,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7494263052940369,0.4974667131900787,0.3561159074306488,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.6674178242683411,0.3465748429298401,0.3411298096179962,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.5731813907623291,0.2182627618312835,1.0450587272644043,284.82080078125,284.95001220703125,296.13629150390625,291.61553955078125,296.96728515625,297.209716796875,284.82208251953125,1.0,0.7102410793304443,0.3121348917484283,0.3121348917484283,1.0,1.0,-3.0113301277160645,0.6466096639633179,2.364720344543457,-0.0332794338464736,0.8958736062049866,0.8958736062049866,0.0,410.848388671875,410.0,48699.35546875,0.0,3666.92822265625,1.0,280.04217529296875,283.233154296875,294.5809631347656,297.70025634765625,293.1499938964844,293.1499938964844,280.3500061035156,36199.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085800647735596,1.0,0.0,0.0,3.644226312637329,3.6442501544952393,8.861432547746517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.63330078125,0.0,1528.245361328125,1895.4371337890625,0.0,3483.421142578125,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12411300,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6171019673347473,0.2691272497177124,0.2545642852783203,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7638927102088928,0.5274402499198914,0.357652872800827,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7503367066383362,0.4993006885051727,0.3572298288345337,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6676485538482666,0.3468723595142364,0.3412395417690277,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5733314156532288,0.2184001505374908,1.0450352430343628,284.960693359375,284.95001220703125,296.1007995605469,291.6015930175781,296.9624938964844,297.2138671875,284.9693908691406,1.0,0.7101840972900391,0.3126382827758789,0.3126382827758789,1.0,1.0,-3.0125532150268555,0.6483702659606934,2.364182949066162,-0.0318090878427028,0.8972950577735901,0.8972950577735901,0.0,410.426025390625,410.0,47532.50390625,0.0,3667.517578125,1.0,280.2986145019531,283.39849853515625,294.5340270996094,297.520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36095.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000730514526367,1.0,0.0,0.0,3.64260458946228,3.6426284313201904,8.853547797116335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.03076171875,0.0,1525.6722412109375,1895.4371337890625,0.0,3404.265380859375,0.9037394523620604,1.0,0.0,3.0,1.0,0.0
12411360,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6175529956817627,0.2696217894554138,0.2549002170562744,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7642059326171875,0.5277737975120544,0.3577680885791778,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7514927387237549,0.5014411807060242,0.3586192429065704,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.668138861656189,0.3474377691745758,0.3416457772254944,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.5737797617912292,0.2187584638595581,1.0461007356643677,285.0378723144531,284.95001220703125,296.0653686523437,291.5876770019531,296.83709716796875,297.22076416015625,285.0440979003906,1.0,0.7102342247962952,0.4501106441020965,0.4501106441020965,0.800000011920929,1.0,-3.016594171524048,1.0154443979263306,2.001149654388428,0.3340158760547638,0.8986572623252869,0.8986572623252869,0.0,409.9945983886719,410.0,48303.7109375,0.0,3672.51513671875,1.0,280.3417053222656,283.4969482421875,294.5427551269531,297.5785827636719,293.1499938964844,293.1499938964844,280.6499938964844,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963479399681091,1.0,0.0,0.0,3.643592357635498,3.643616199493408,8.858350497575884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.66064453125,0.0,1525.984619140625,1895.4371337890625,0.0,3369.518310546875,0.9038679599761964,1.0,0.0,3.0,1.0,0.0
12411420,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.6192501187324524,0.2713903188705444,0.256147027015686,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.7657018303871155,0.5295000076293945,0.3585921227931976,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.7546204924583435,0.5067123770713806,0.3619633913040161,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6699790954589844,0.3493835926055908,0.3431117832660675,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.5756464004516602,0.2201442569494247,1.0507874488830566,285.34918212890625,284.95001220703125,295.99481201171875,291.5599060058594,296.4672241210937,297.24151611328125,285.35675048828125,1.0,0.7110092043876648,0.7250553369522095,0.7250553369522095,0.4000000059604645,1.0,-3.030913591384888,1.904975771903992,1.1259379386901855,1.2189215421676636,0.906322181224823,0.906322181224823,0.0,408.287109375,410.0,49846.7578125,0.0,3696.4462890625,1.0,280.6417541503906,283.8832702636719,294.5613098144531,297.6498413085937,293.1499938964844,293.1499938964844,280.3500061035156,35636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936462998390198,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452749639982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.8173828125,0.0,1537.0506591796875,1895.4371337890625,0.0,3344.29052734375,0.906396508216858,1.0,0.0,3.0,1.0,0.0
12411480,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.6192501187324524,0.2713903188705444,0.256147027015686,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.7657018303871155,0.5295000076293945,0.3585921227931976,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.7546204924583435,0.5067123770713806,0.3619633913040161,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6699790954589844,0.3493835926055908,0.3431117832660675,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.5756464004516602,0.2201442569494247,1.0507874488830566,285.34918212890625,284.95001220703125,295.99481201171875,291.5599060058594,296.4672241210937,297.24151611328125,285.35675048828125,1.0,0.7110092043876648,0.7250553369522095,0.7250553369522095,0.4000000059604645,1.0,-3.030913591384888,1.904975771903992,1.1259379386901855,1.2189215421676636,0.906322181224823,0.906322181224823,0.0,408.287109375,410.0,49846.7578125,0.0,3696.4462890625,1.0,280.6417541503906,283.8832702636719,294.5613098144531,297.6498413085937,293.1499938964844,293.1499938964844,280.3500061035156,35636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936462998390198,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452749639982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.8173828125,0.0,1537.0506591796875,1895.4371337890625,0.0,3344.29052734375,0.906396508216858,1.0,0.0,3.0,1.0,0.0
12411540,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6209875345230103,0.2726112604141235,0.2573929727077484,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7673047780990601,0.5305647253990173,0.3594464361667633,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7577884197235107,0.5111647248268127,0.3652263283729553,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.6719962358474731,0.3509769439697265,0.3447191417217254,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.5778393745422363,0.2214399427175521,1.0566681623458862,285.3480834960937,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2546691894531,285.3521423339844,1.0,0.7125976085662842,1.0,1.0,0.0,1.0,-3.0468361377716064,3.0468006134033203,3.542462218319997e-05,2.353586196899414,0.911351203918457,0.911351203918457,0.0,406.9568786621094,410.0,54955.55078125,0.0,3731.804931640625,1.0,280.35772705078125,283.9315185546875,294.6661071777344,298.1337280273437,293.1499938964844,293.1499938964844,280.04998779296875,35548.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924623966217041,1.0,0.0,0.0,3.6727468967437744,3.6727712154388414,9.000679597193084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0751953125,0.0,1555.220703125,1895.4371337890625,0.0,3631.7685546875,0.9100834727287292,1.0,0.0,3.0,1.0,0.0
12411600,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6209875345230103,0.2726112604141235,0.2573929727077484,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7673047780990601,0.5305647253990173,0.3594464361667633,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7577884197235107,0.5111647248268127,0.3652263283729553,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.6719962358474731,0.3509769439697265,0.3447191417217254,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.5778393745422363,0.2214399427175521,1.0566681623458862,285.3480834960937,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2546691894531,285.3521423339844,1.0,0.7125976085662842,1.0,1.0,0.0,1.0,-3.0468361377716064,3.0468006134033203,3.542462218319997e-05,2.353586196899414,0.911351203918457,0.911351203918457,0.0,406.9568786621094,410.0,54955.55078125,0.0,3731.804931640625,1.0,280.35772705078125,283.9315185546875,294.6661071777344,298.1337280273437,293.1499938964844,293.1499938964844,280.04998779296875,35548.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924623966217041,1.0,0.0,0.0,3.6727468967437744,3.6727712154388414,9.000679597193084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0751953125,0.0,1555.220703125,1895.4371337890625,0.0,3631.7685546875,0.9100834727287292,1.0,0.0,3.0,1.0,0.0
12411660,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.6210536360740662,0.2724870145320892,0.2576404809951782,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.7671065330505371,0.5299869775772095,0.3593940734863281,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7590917348861694,0.5137964487075806,0.3673771619796753,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.6723107099533081,0.3513267934322357,0.3453943729400635,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.5783546566963196,0.2218416929244995,1.0596880912780762,285.1596984863281,284.95001220703125,295.861328125,291.50714111328125,295.8625793457031,297.2539978027344,285.15704345703125,1.0,0.7136784791946411,1.0,1.0,0.0,1.0,-3.054083585739136,3.054076194763184,7.500530500692548e-06,2.35944938659668,0.9124584794044496,0.9124584794044496,0.0,407.6980895996094,410.0,56314.79296875,0.0,3752.287841796875,1.0,280.0603942871094,283.7171936035156,294.6427001953125,298.3028869628906,293.1499938964844,293.1499938964844,280.04998779296875,35654.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953609049320221,1.0,0.0,0.0,3.685644388198853,3.685668706893921,9.06400543954078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.80615234375,0.0,1570.5799560546875,1895.4371337890625,0.0,3895.416748046875,0.9130057096481324,1.0,0.0,3.0,1.0,0.0
12411720,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.6210014224052429,0.2724374234676361,0.2576081156730652,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7670339345932007,0.5298908352851868,0.3593419790267944,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.759138286113739,0.5139581561088562,0.367496520280838,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.6722798347473145,0.3513144254684448,0.3453969955444336,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.5783364772796631,0.2218415439128875,1.059751272201538,285.1551513671875,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2535705566406,285.15289306640625,1.0,0.7137331366539001,1.0,1.0,0.0,1.0,-3.054178476333618,3.054170846939087,7.501029813283821e-06,2.359534978866577,0.912596881389618,0.912596881389618,0.0,407.7981567382813,410.0,56317.78515625,0.0,3753.02685546875,1.0,280.0579833984375,283.7132873535156,294.633056640625,298.2904663085937,293.1499938964844,293.1499938964844,279.75,35660.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547366499900818,1.0,0.0,0.0,3.686456918716431,3.686481237411499,9.068002100320882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.3525390625,0.0,1571.5457763671875,1895.4371337890625,0.0,3905.531494140625,0.9131941199302672,1.0,0.0,3.0,1.0,0.0
12411780,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6198037266731262,0.2711161375045776,0.2566892206668854,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7655569911003113,0.5276907086372375,0.3581516444683075,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7593677043914795,0.5154229998588562,0.3687402307987213,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6713703274726868,0.3504842817783355,0.344916969537735,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.5775280594825745,0.2213186174631118,1.0586552619934082,284.939208984375,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.240478515625,284.936767578125,1.0,0.7140593528747559,1.0,1.0,0.0,1.0,-3.0506393909454346,3.0506319999694824,7.484067282348405e-06,2.356975793838501,0.910713791847229,0.910713791847229,0.0,409.3686828613281,410.0,57479.1328125,0.0,3753.04638671875,1.0,279.7579040527344,283.4833374023437,294.55224609375,298.2890319824219,293.1499938964844,293.1499938964844,279.45001220703125,35881.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971375048160553,1.0,0.0,0.0,3.691628217697144,3.691652536392212,9.093460562326072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7509765625,0.0,1579.0809326171875,1895.4371337890625,0.0,4053.310546875,0.9144941568374634,1.0,0.0,3.0,1.0,0.0
12411840,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6198037266731262,0.2711161375045776,0.2566892206668854,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7655569911003113,0.5276907086372375,0.3581516444683075,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7593677043914795,0.5154229998588562,0.3687402307987213,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6713703274726868,0.3504842817783355,0.344916969537735,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.5775280594825745,0.2213186174631118,1.0586552619934082,284.939208984375,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.240478515625,284.936767578125,1.0,0.7140593528747559,1.0,1.0,0.0,1.0,-3.0506393909454346,3.0506319999694824,7.484067282348405e-06,2.356975793838501,0.910713791847229,0.910713791847229,0.0,409.3686828613281,410.0,57479.1328125,0.0,3753.04638671875,1.0,279.7579040527344,283.4833374023437,294.55224609375,298.2890319824219,293.1499938964844,293.1499938964844,279.45001220703125,35881.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971375048160553,1.0,0.0,0.0,3.691628217697144,3.691652536392212,9.093460562326072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7509765625,0.0,1579.0809326171875,1895.4371337890625,0.0,4053.310546875,0.9144941568374634,1.0,0.0,3.0,1.0,0.0
12411900,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.6190395951271057,0.2702638506889343,0.2560371458530426,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.7646524310112,0.526290774345398,0.3573410809040069,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7593509554862976,0.5159192681312561,0.3691901266574859,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6707281470298767,0.3498203754425049,0.3444213569164276,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.5768744349479675,0.2208348959684372,1.0570303201675415,284.7848205566406,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2322998046875,284.7753295898437,1.0,0.7139462828636169,1.0,1.0,0.0,1.0,-3.046458005905152,3.04645037651062,7.463695055776043e-06,2.353800058364868,0.9081149697303772,0.9081149697303772,0.0,410.0972595214844,410.0,58514.21484375,0.0,3747.21435546875,1.0,279.5001525878906,283.308837890625,294.539794921875,298.3908386230469,293.1499938964844,293.1499938964844,279.45001220703125,36024.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787995219230652,1.0,0.0,0.0,3.69072937965393,3.690753698348999,9.089033028431004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.75,0.0,1579.1395263671875,1895.4371337890625,0.0,4118.27978515625,0.914354145526886,1.0,0.0,3.0,1.0,0.0
12411960,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.6181163787841797,0.2692911922931671,0.255221426486969,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.7635939121246338,0.5247095227241516,0.3563573658466339,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.7591881155967712,0.5162659287452698,0.3694712817668915,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.6699250936508179,0.3490059375762939,0.3437330424785614,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.5760241150856018,0.2202156484127044,1.0546491146087646,284.7218322753906,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.22314453125,284.71942138671875,1.0,0.7136474251747131,1.0,1.0,0.0,1.0,-3.040438413619995,3.040430784225464,7.434342933265725e-06,2.3491973876953125,0.9059162735939026,0.9059162735939026,0.0,410.8429260253906,410.0,58505.5546875,0.0,3737.26220703125,1.0,279.45782470703125,283.2543334960937,294.49517822265625,298.2918395996094,293.1499938964844,293.1499938964844,279.1499938964844,36150.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815782308578492,1.0,0.0,0.0,3.686863899230957,3.686888456344605,9.070005262401536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0048828125,0.0,1575.7081298828125,1895.4371337890625,0.0,4142.4267578125,0.913604974746704,1.0,0.0,3.0,1.0,0.0
12412020,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.6162199974060059,0.2671924233436584,0.2534617185592651,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7614699006080627,0.5213241577148438,0.3542375564575195,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7588750720024109,0.5167489647865295,0.3699125945568084,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.6682586073875427,0.3471487462520599,0.3421332538127899,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.5741639733314514,0.2187551259994506,1.0487911701202393,284.5075988769531,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2023010253906,284.5053405761719,1.0,0.7126734256744385,1.0,1.0,0.0,1.0,-3.02625060081482,3.0262434482574463,7.365264536929317e-06,2.3382954597473145,0.8982789516448975,0.8982789516448975,0.0,411.989501953125,410.0,59416.51953125,0.0,3710.745361328125,1.0,279.15802001953125,283.030029296875,294.45623779296875,298.3083190917969,293.1499938964844,293.1499938964844,279.45001220703125,36454.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891653060913086,1.0,0.0,0.0,3.670858144760132,3.6708824634552,8.991424351734167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.22900390625,0.0,1559.9156494140625,1895.4371337890625,0.0,4207.86865234375,0.910227119922638,1.0,0.0,3.0,1.0,0.0
12412080,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.6162199974060059,0.2671924233436584,0.2534617185592651,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7614699006080627,0.5213241577148438,0.3542375564575195,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7588750720024109,0.5167489647865295,0.3699125945568084,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.6682586073875427,0.3471487462520599,0.3421332538127899,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.5741639733314514,0.2187551259994506,1.0487911701202393,284.5075988769531,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2023010253906,284.5053405761719,1.0,0.7126734256744385,1.0,1.0,0.0,1.0,-3.02625060081482,3.0262434482574463,7.365264536929317e-06,2.3382954597473145,0.8982789516448975,0.8982789516448975,0.0,411.989501953125,410.0,59416.51953125,0.0,3710.745361328125,1.0,279.15802001953125,283.030029296875,294.45623779296875,298.3083190917969,293.1499938964844,293.1499938964844,279.45001220703125,36454.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891653060913086,1.0,0.0,0.0,3.670858144760132,3.6708824634552,8.991424351734167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.22900390625,0.0,1559.9156494140625,1895.4371337890625,0.0,4207.86865234375,0.910227119922638,1.0,0.0,3.0,1.0,0.0
12412140,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.6152262091636658,0.2663809359073639,0.2523379027843475,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7602810263633728,0.5195525288581848,0.3527069985866546,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7595381736755371,0.5189864039421082,0.3710500299930572,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.6674125790596008,0.3463773131370544,0.3410339951515198,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.5730511546134949,0.2180047184228897,1.0442030429840088,284.6659545898437,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.1986083984375,284.6669311523437,1.0,0.7116619348526001,1.0,1.0,0.0,1.0,-3.01678729057312,3.016780138015747,7.318936241063056e-06,2.330839872360229,0.8957735896110535,0.8957735896110535,0.0,411.8884887695313,410.0,57833.4375,0.0,3688.70849609375,1.0,279.4422912597656,283.2210693359375,294.36865234375,298.048583984375,293.1499938964844,293.1499938964844,279.75,36401.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785659909248352,1.0,0.0,0.0,3.655151128768921,3.65517520904541,8.914643103707931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.45654296875,0.0,1541.9136962890625,1895.4371337890625,0.0,4116.24609375,0.9067123532295228,1.0,0.0,3.0,1.0,0.0
12412200,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.6152262091636658,0.2663809359073639,0.2523379027843475,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7602810263633728,0.5195525288581848,0.3527069985866546,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7595381736755371,0.5189864039421082,0.3710500299930572,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.6674125790596008,0.3463773131370544,0.3410339951515198,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.5730511546134949,0.2180047184228897,1.0442030429840088,284.6659545898437,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.1986083984375,284.6669311523437,1.0,0.7116619348526001,1.0,1.0,0.0,1.0,-3.01678729057312,3.016780138015747,7.318936241063056e-06,2.330839872360229,0.8957735896110535,0.8957735896110535,0.0,411.8884887695313,410.0,57833.4375,0.0,3688.70849609375,1.0,279.4422912597656,283.2210693359375,294.36865234375,298.048583984375,293.1499938964844,293.1499938964844,279.75,36401.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785659909248352,1.0,0.0,0.0,3.655151128768921,3.65517520904541,8.914643103707931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.45654296875,0.0,1541.9136962890625,1895.4371337890625,0.0,4116.24609375,0.9067123532295228,1.0,0.0,3.0,1.0,0.0
12412260,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.615695595741272,0.2667795121669769,0.2524285614490509,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7604926824569702,0.5193442702293396,0.3523253798484802,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7616104483604431,0.522752046585083,0.3734112083911896,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6679547429084778,0.3468402922153473,0.3411698639392853,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.5734520554542542,0.2182339876890182,1.0439929962158203,284.851806640625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.21002197265625,284.8531494140625,1.0,0.7113305926322937,1.0,1.0,0.0,1.0,-3.0189805030822754,3.0189733505249023,7.3294236244692e-06,2.3324670791625977,0.8959949612617493,0.8959949612617493,0.0,410.6201477050781,410.0,56374.51171875,0.0,3687.170166015625,1.0,279.74176025390625,283.43408203125,294.3385009765625,297.90899658203125,293.1499938964844,293.1499938964844,280.04998779296875,36228.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673968553543092,1.0,0.0,0.0,3.645968198776245,3.6459922790527344,8.869906764630286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.205078125,0.0,1530.3953857421875,1895.4371337890625,0.0,4018.2412109375,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12412320,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.615695595741272,0.2667795121669769,0.2524285614490509,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7604926824569702,0.5193442702293396,0.3523253798484802,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7616104483604431,0.522752046585083,0.3734112083911896,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6679547429084778,0.3468402922153473,0.3411698639392853,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.5734520554542542,0.2182339876890182,1.0439929962158203,284.851806640625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.21002197265625,284.8531494140625,1.0,0.7113305926322937,1.0,1.0,0.0,1.0,-3.0189805030822754,3.0189733505249023,7.3294236244692e-06,2.3324670791625977,0.8959949612617493,0.8959949612617493,0.0,410.6201477050781,410.0,56374.51171875,0.0,3687.170166015625,1.0,279.74176025390625,283.43408203125,294.3385009765625,297.90899658203125,293.1499938964844,293.1499938964844,280.04998779296875,36228.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673968553543092,1.0,0.0,0.0,3.645968198776245,3.6459922790527344,8.869906764630286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.205078125,0.0,1530.3953857421875,1895.4371337890625,0.0,4018.2412109375,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12412380,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.616756796836853,0.2677416205406189,0.2531206011772156,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7612606883049011,0.5198976993560791,0.3525349199771881,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.764216423034668,0.5272209644317627,0.3763521909713745,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6691223382949829,0.3479737043380737,0.3420332074165344,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.5746549367904663,0.2190756946802139,1.0468323230743408,285.0404357910156,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.226806640625,285.04180908203125,1.0,0.7116850018501282,1.0,1.0,0.0,1.0,-3.028153419494629,3.0281460285186768,7.374024789896794e-06,2.339551448822021,0.8987560868263245,0.8987560868263245,0.0,409.2657775878906,410.0,55036.74609375,0.0,3701.051513671875,1.0,280.0417175292969,283.6471862792969,294.322021484375,297.8038024902344,293.1499938964844,293.1499938964844,280.3500061035156,36001.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575359225273132,1.0,0.0,0.0,3.645230770111084,3.645254611968994,8.866318239597604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.6396484375,0.0,1527.878662109375,1895.4371337890625,0.0,3930.5908203125,0.9042332768440248,1.0,0.0,3.0,1.0,0.0
12412440,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.616756796836853,0.2677416205406189,0.2531206011772156,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7612606883049011,0.5198976993560791,0.3525349199771881,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.764216423034668,0.5272209644317627,0.3763521909713745,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6691223382949829,0.3479737043380737,0.3420332074165344,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.5746549367904663,0.2190756946802139,1.0468323230743408,285.0404357910156,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.226806640625,285.04180908203125,1.0,0.7116850018501282,1.0,1.0,0.0,1.0,-3.028153419494629,3.0281460285186768,7.374024789896794e-06,2.339551448822021,0.8987560868263245,0.8987560868263245,0.0,409.2657775878906,410.0,55036.74609375,0.0,3701.051513671875,1.0,280.0417175292969,283.6471862792969,294.322021484375,297.8038024902344,293.1499938964844,293.1499938964844,280.3500061035156,36001.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575359225273132,1.0,0.0,0.0,3.645230770111084,3.645254611968994,8.866318239597604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.6396484375,0.0,1527.878662109375,1895.4371337890625,0.0,3930.5908203125,0.9042332768440248,1.0,0.0,3.0,1.0,0.0
12412500,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.6173394918441772,0.2683295607566833,0.253561407327652,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.7616949081420898,0.5203376412391663,0.3527431488037109,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.765558123588562,0.5295987129211426,0.3779120147228241,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.6697797179222107,0.3486801385879516,0.3426037430763244,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.5753845572471619,0.2196370810270309,1.0489377975463867,285.1787109375,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.2349853515625,285.18707275390625,1.0,0.7120656371116638,1.0,1.0,0.0,1.0,-3.0341312885284424,3.0341238975524902,7.403202744171722e-06,2.344184875488281,0.901616871356964,0.901616871356964,0.0,408.71685791015625,410.0,53897.72265625,0.0,3711.84765625,1.0,280.2986145019531,283.8110656738281,294.2940979003906,297.654541015625,293.1499938964844,293.1499938964844,280.3500061035156,35864.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951036274433136,1.0,0.0,0.0,3.648176431655884,3.648200511932373,8.880654718268488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.02001953125,0.0,1530.12890625,1895.4371337890625,0.0,3872.29296875,0.904831886291504,1.0,0.0,3.0,1.0,0.0
12412560,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.6180465221405029,0.2690199911594391,0.2541351020336151,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.7622516751289368,0.5209117531776428,0.3530834019184112,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.767025887966156,0.5320984721183777,0.3796140849590301,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.670559823513031,0.3494923412799835,0.343314528465271,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.5762618184089661,0.2202972620725631,1.051603078842163,285.22760009765625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2434997558594,285.2288513183594,1.0,0.7125877737998962,1.0,1.0,0.0,1.0,-3.041508197784424,3.041500806808472,7.439276942022843e-06,2.349897623062134,0.9040034413337708,0.9040034413337708,0.0,408.1506042480469,410.0,53784.953125,0.0,3725.78271484375,1.0,280.34185791015625,283.85723876953125,294.3067321777344,297.7084045410156,293.1499938964844,293.1499938964844,280.04998779296875,35751.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485724568367004,1.0,0.0,0.0,3.653820991516113,3.6538450717926025,8.908156132747536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.0234375,0.0,1535.560791015625,1895.4371337890625,0.0,3850.092529296875,0.9059832096099854,1.0,0.0,3.0,1.0,0.0
12412620,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6184689998626709,0.2690460681915283,0.2545579373836517,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.762377142906189,0.5203872919082642,0.3531034886837005,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7688907384872437,0.5352610349655151,0.3822092115879059,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6712086796760559,0.3499443233013153,0.3441096246242523,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.577165424823761,0.2208468168973922,1.0552473068237305,285.0496826171875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.246337890625,285.04791259765625,1.0,0.7135443687438965,1.0,1.0,0.0,1.0,-3.050521850585937,3.0505142211914062,7.483968147425912e-06,2.357086420059204,0.903920590877533,0.903920590877533,0.0,408.2231140136719,410.0,55086.07421875,0.0,3746.826904296875,1.0,280.0577697753906,283.6579895019531,294.3587646484375,297.9097595214844,293.1499938964844,293.1499938964844,279.75,35846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959543764591217,1.0,0.0,0.0,3.660365343093872,3.660389423370361,8.940095881371235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.630859375,0.0,1543.579345703125,1895.4371337890625,0.0,3948.51806640625,0.9074822664260864,1.0,0.0,3.0,1.0,0.0
12412680,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6184689998626709,0.2690460681915283,0.2545579373836517,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.762377142906189,0.5203872919082642,0.3531034886837005,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7688907384872437,0.5352610349655151,0.3822092115879059,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6712086796760559,0.3499443233013153,0.3441096246242523,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.577165424823761,0.2208468168973922,1.0552473068237305,285.0496826171875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.246337890625,285.04791259765625,1.0,0.7135443687438965,1.0,1.0,0.0,1.0,-3.050521850585937,3.0505142211914062,7.483968147425912e-06,2.357086420059204,0.903920590877533,0.903920590877533,0.0,408.2231140136719,410.0,55086.07421875,0.0,3746.826904296875,1.0,280.0577697753906,283.6579895019531,294.3587646484375,297.9097595214844,293.1499938964844,293.1499938964844,279.75,35846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959543764591217,1.0,0.0,0.0,3.660365343093872,3.660389423370361,8.940095881371235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.630859375,0.0,1543.579345703125,1895.4371337890625,0.0,3948.51806640625,0.9074822664260864,1.0,0.0,3.0,1.0,0.0
