time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412740,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6174350380897522,0.2678449153900146,0.253747820854187,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7610623240470886,0.5182361602783203,0.3519485890865326,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7693233489990234,0.5369172692298889,0.3835976421833038,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6704446077346802,0.3491477370262146,0.3436644971370697,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5765749216079712,0.220431238412857,1.0546146631240845,284.8465576171875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2349548339844,284.84454345703125,1.0,0.713827908039093,1.0,1.0,0.0,1.0,-3.047948122024536,3.047940492630005,7.471684057236416e-06,2.3552405834198,0.9008922576904296,0.9008922576904296,0.0,409.4798278808594,410.0,56285.234375,0.0,3747.4345703125,1.0,279.7581481933594,283.43798828125,294.3489685058594,297.9924011230469,293.1499938964844,293.1499938964844,279.45001220703125,36049.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706465601921082,1.0,0.0,0.0,3.6592459678649902,3.65927004814148,8.934628681345202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.27734375,0.0,1543.853759765625,1895.4371337890625,0.0,4046.901611328125,0.9073620438575744,1.0,0.0,3.0,1.0,0.0
12412800,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6174350380897522,0.2678449153900146,0.253747820854187,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7610623240470886,0.5182361602783203,0.3519485890865326,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7693233489990234,0.5369172692298889,0.3835976421833038,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6704446077346802,0.3491477370262146,0.3436644971370697,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5765749216079712,0.220431238412857,1.0546146631240845,284.8465576171875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2349548339844,284.84454345703125,1.0,0.713827908039093,1.0,1.0,0.0,1.0,-3.047948122024536,3.047940492630005,7.471684057236416e-06,2.3552405834198,0.9008922576904296,0.9008922576904296,0.0,409.4798278808594,410.0,56285.234375,0.0,3747.4345703125,1.0,279.7581481933594,283.43798828125,294.3489685058594,297.9924011230469,293.1499938964844,293.1499938964844,279.45001220703125,36049.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706465601921082,1.0,0.0,0.0,3.6592459678649902,3.65927004814148,8.934628681345202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.27734375,0.0,1543.853759765625,1895.4371337890625,0.0,4046.901611328125,0.9073620438575744,1.0,0.0,3.0,1.0,0.0
12412860,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.6158050298690796,0.2660934627056122,0.2523461878299713,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.7591864466667175,0.5153276920318604,0.3501865267753601,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.7692384719848633,0.5378983020782471,0.384424090385437,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.6690496802330017,0.3476670384407043,0.3424768149852752,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.5751950144767761,0.2194088399410247,1.0509594678878784,284.642578125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21649169921875,284.64068603515625,1.0,0.7134281992912292,1.0,1.0,0.0,1.0,-3.038414001464844,3.038406610488892,7.425151125062257e-06,2.347931385040283,0.8951291441917419,0.8951291441917419,0.0,410.8263549804688,410.0,57364.55078125,-0.0,3732.53662109375,1.0,279.45819091796875,283.2192687988281,294.3277893066406,298.0422058105469,293.1499938964844,293.1499938964844,279.75,36308.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795031547546388,1.0,0.0,0.0,3.6485495567321777,3.648573398590088,8.882470297066902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.912109375,0.0,1533.8634033203125,1895.4371337890625,0.0,4124.40283203125,0.9051434993743896,1.0,0.0,3.0,1.0,0.0
12412920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.6158050298690796,0.2660934627056122,0.2523461878299713,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.7591864466667175,0.5153276920318604,0.3501865267753601,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.7692384719848633,0.5378983020782471,0.384424090385437,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.6690496802330017,0.3476670384407043,0.3424768149852752,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.5751950144767761,0.2194088399410247,1.0509594678878784,284.642578125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21649169921875,284.64068603515625,1.0,0.7134281992912292,1.0,1.0,0.0,1.0,-3.038414001464844,3.038406610488892,7.425151125062257e-06,2.347931385040283,0.8951291441917419,0.8951291441917419,0.0,410.8263549804688,410.0,57364.55078125,-0.0,3732.53662109375,1.0,279.45819091796875,283.2192687988281,294.3277893066406,298.0422058105469,293.1499938964844,293.1499938964844,279.75,36308.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795031547546388,1.0,0.0,0.0,3.6485495567321777,3.648573398590088,8.882470297066902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.912109375,0.0,1533.8634033203125,1895.4371337890625,0.0,4124.40283203125,0.9051434993743896,1.0,0.0,3.0,1.0,0.0
12412980,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.6149455308914185,0.2655005156993866,0.251446396112442,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7580987215042114,0.5138406157493591,0.3488720655441284,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.770046055316925,0.5405590534210205,0.3858634531497955,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.6683241128921509,0.3471239805221557,0.3416252732276916,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.5743649005889893,0.2189523875713348,1.0478472709655762,284.8077392578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2144775390625,284.8090515136719,1.0,0.7128555774688721,1.0,1.0,0.0,1.0,-3.032027006149292,3.03201961517334,7.393546638922999e-06,2.3428173065185547,0.8945565223693848,0.8945565223693848,0.0,410.9869689941406,410.0,55940.96484375,-0.0,3718.77001953125,1.0,279.7421264648437,283.41265869140625,294.251220703125,297.8045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36220.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968908190727234,1.0,0.0,0.0,3.639511585235596,3.639535665512085,8.838519534037914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.44140625,0.0,1523.1744384765625,1895.4371337890625,0.0,4031.58447265625,0.9030943512916564,1.0,0.0,3.0,1.0,0.0
12413040,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.6149455308914185,0.2655005156993866,0.251446396112442,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7580987215042114,0.5138406157493591,0.3488720655441284,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.770046055316925,0.5405590534210205,0.3858634531497955,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.6683241128921509,0.3471239805221557,0.3416252732276916,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.5743649005889893,0.2189523875713348,1.0478472709655762,284.8077392578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2144775390625,284.8090515136719,1.0,0.7128555774688721,1.0,1.0,0.0,1.0,-3.032027006149292,3.03201961517334,7.393546638922999e-06,2.3428173065185547,0.8945565223693848,0.8945565223693848,0.0,410.9869689941406,410.0,55940.96484375,-0.0,3718.77001953125,1.0,279.7421264648437,283.41265869140625,294.251220703125,297.8045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36220.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968908190727234,1.0,0.0,0.0,3.639511585235596,3.639535665512085,8.838519534037914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.44140625,0.0,1523.1744384765625,1895.4371337890625,0.0,4031.58447265625,0.9030943512916564,1.0,0.0,3.0,1.0,0.0
12413100,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6150735020637512,0.2656727433204651,0.2514386177062988,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7580863833427429,0.5136958360671997,0.348627358675003,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7710084915161133,0.5425050258636475,0.3870464563369751,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6684837341308594,0.3473175168037414,0.3416358828544616,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.5744960904121399,0.2190759629011154,1.0477564334869385,284.9476013183594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2193908691406,284.9562072753906,1.0,0.7127651572227478,1.0,1.0,0.0,1.0,-3.0329179763793945,3.0329105854034424,7.397730314551154e-06,2.3434371948242188,0.8958907127380371,0.8958907127380371,0.0,410.5632019042969,410.0,54771.49609375,-0.0,3718.619384765625,1.0,279.9984741210937,283.5782775878906,294.22003173828125,297.63824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36116.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610442519187928,1.0,0.0,0.0,3.637513875961304,3.637537717819214,8.828819204609317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.751953125,0.0,1520.1871337890625,1895.4371337890625,0.0,3961.888671875,0.9026156663894652,1.0,0.0,3.0,1.0,0.0
12413160,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.615515947341919,0.2660666108131408,0.2516986429691314,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7583721876144409,0.5138411521911621,0.348638504743576,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7722797393798828,0.5447278618812561,0.3885081708431244,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6689497828483582,0.347756564617157,0.3419344425201416,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.5749689340591431,0.2194054126739502,1.048720121383667,285.00048828125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.22711181640625,285.0021057128906,1.0,0.7128608226776123,1.0,1.0,0.0,1.0,-3.036520004272461,3.036512613296509,7.415175332425861e-06,2.3461620807647705,0.8968021869659424,0.8968021869659424,0.0,409.9243469238281,410.0,54639.06640625,-0.0,3723.552978515625,1.0,280.0417785644531,283.6280517578125,294.2371826171875,297.6900939941406,293.1499938964844,293.1499938964844,280.3500061035156,36022.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572999477386476,1.0,0.0,0.0,3.637969732284546,3.637993574142456,8.83103155047138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.9228515625,0.0,1519.99169921875,1895.4371337890625,0.0,3928.48095703125,0.9026213884353638,1.0,0.0,3.0,1.0,0.0
12413220,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6166825294494629,0.2671842873096466,0.252533495426178,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7592116594314575,0.5145830512046814,0.3489765226840973,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.775065541267395,0.5495944023132324,0.391725093126297,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6702077984809875,0.3490448892116546,0.3429474234580993,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.576353132724762,0.22044238448143,1.0524667501449585,285.1962280273437,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.24542236328125,285.19793701171875,1.0,0.7134884595870972,1.0,1.0,0.0,1.0,-3.047687768936157,3.047680377960205,7.469634965673322e-06,2.354713201522827,0.9016856551170348,0.9016856551170348,0.0,408.70013427734375,410.0,53463.4140625,-0.0,3742.808837890625,1.0,280.3417053222656,283.84356689453125,294.2411193847656,297.6148986816406,293.1499938964844,293.1499938964844,280.04998779296875,35779.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470394849777222,1.0,0.0,0.0,3.645475387573242,3.645499229431152,8.867508540788549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.05078125,0.0,1526.4927978515625,1895.4371337890625,0.0,3836.252685546875,0.9041352272033693,1.0,0.0,3.0,1.0,0.0
12413280,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6166825294494629,0.2671842873096466,0.252533495426178,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7592116594314575,0.5145830512046814,0.3489765226840973,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.775065541267395,0.5495944023132324,0.391725093126297,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6702077984809875,0.3490448892116546,0.3429474234580993,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.576353132724762,0.22044238448143,1.0524667501449585,285.1962280273437,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.24542236328125,285.19793701171875,1.0,0.7134884595870972,1.0,1.0,0.0,1.0,-3.047687768936157,3.047680377960205,7.469634965673322e-06,2.354713201522827,0.9016856551170348,0.9016856551170348,0.0,408.70013427734375,410.0,53463.4140625,-0.0,3742.808837890625,1.0,280.3417053222656,283.84356689453125,294.2411193847656,297.6148986816406,293.1499938964844,293.1499938964844,280.04998779296875,35779.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470394849777222,1.0,0.0,0.0,3.645475387573242,3.645499229431152,8.867508540788549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.05078125,0.0,1526.4927978515625,1895.4371337890625,0.0,3836.252685546875,0.9041352272033693,1.0,0.0,3.0,1.0,0.0
12413340,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6170992851257324,0.2671780586242676,0.2528874278068542,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7593176364898682,0.5139614939689636,0.3488964438438415,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7769961953163147,0.5528191924095154,0.3943502902984619,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6708263754844666,0.3494093418121338,0.3436251282691955,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5772103667259216,0.2209275662899017,1.055677056312561,285.0303039550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2470703125,285.029052734375,1.0,0.7142680883407593,1.0,1.0,0.0,1.0,-3.055818796157837,3.0558111667633057,7.509834631491685e-06,2.3611176013946533,0.9014237523078918,0.9014237523078918,0.0,408.58343505859375,410.0,54863.93359375,-0.0,3760.900146484375,1.0,280.0578308105469,283.6522216796875,294.31646728515625,297.844970703125,293.1499938964844,293.1499938964844,279.75,35872.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574886560440063,1.0,0.0,0.0,3.651027202606201,3.6510512828826895,8.89453872332524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.5224609375,0.0,1533.3553466796875,1895.4371337890625,0.0,3930.16796875,0.9054113030433656,1.0,0.0,3.0,1.0,0.0
12413400,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6170992851257324,0.2671780586242676,0.2528874278068542,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7593176364898682,0.5139614939689636,0.3488964438438415,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7769961953163147,0.5528191924095154,0.3943502902984619,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6708263754844666,0.3494093418121338,0.3436251282691955,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5772103667259216,0.2209275662899017,1.055677056312561,285.0303039550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2470703125,285.029052734375,1.0,0.7142680883407593,1.0,1.0,0.0,1.0,-3.055818796157837,3.0558111667633057,7.509834631491685e-06,2.3611176013946533,0.9014237523078918,0.9014237523078918,0.0,408.58343505859375,410.0,54863.93359375,-0.0,3760.900146484375,1.0,280.0578308105469,283.6522216796875,294.31646728515625,297.844970703125,293.1499938964844,293.1499938964844,279.75,35872.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574886560440063,1.0,0.0,0.0,3.651027202606201,3.6510512828826895,8.89453872332524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.5224609375,0.0,1533.3553466796875,1895.4371337890625,0.0,3930.16796875,0.9054113030433656,1.0,0.0,3.0,1.0,0.0
12413460,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6161320209503174,0.2660350203514099,0.2521107196807861,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7580875158309937,0.5118865370750427,0.3477603495121002,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7775190472602844,0.5545797348022461,0.3957975208759308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6701059937477112,0.3486087322235107,0.3431518077850342,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.5766671895980835,0.2205213904380798,1.0549787282943726,284.84039306640625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23443603515625,284.83892822265625,1.0,0.7144691348075867,1.0,1.0,0.0,1.0,-3.053274154663086,3.053266763687134,7.497427304770099e-06,2.3591909408569336,0.8984016180038452,0.8984016180038452,0.0,409.651123046875,410.0,56181.5390625,-0.0,3760.587158203125,1.0,279.7582092285156,283.4408874511719,294.3294677734375,297.9578552246094,293.1499938964844,293.1499938964844,280.04998779296875,36066.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684532284736632,1.0,0.0,0.0,3.649223804473877,3.649247884750366,8.885754141374491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.91845703125,0.0,1532.80517578125,1895.4371337890625,0.0,4027.5703125,0.9051336646080016,1.0,0.0,3.0,1.0,0.0
12413520,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6161320209503174,0.2660350203514099,0.2521107196807861,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7580875158309937,0.5118865370750427,0.3477603495121002,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7775190472602844,0.5545797348022461,0.3957975208759308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6701059937477112,0.3486087322235107,0.3431518077850342,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.5766671895980835,0.2205213904380798,1.0549787282943726,284.84039306640625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23443603515625,284.83892822265625,1.0,0.7144691348075867,1.0,1.0,0.0,1.0,-3.053274154663086,3.053266763687134,7.497427304770099e-06,2.3591909408569336,0.8984016180038452,0.8984016180038452,0.0,409.651123046875,410.0,56181.5390625,-0.0,3760.587158203125,1.0,279.7582092285156,283.4408874511719,294.3294677734375,297.9578552246094,293.1499938964844,293.1499938964844,280.04998779296875,36066.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684532284736632,1.0,0.0,0.0,3.649223804473877,3.649247884750366,8.885754141374491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.91845703125,0.0,1532.80517578125,1895.4371337890625,0.0,4027.5703125,0.9051336646080016,1.0,0.0,3.0,1.0,0.0
12413580,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6155884265899658,0.2657996416091919,0.2515720129013061,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7572824954986572,0.5108938813209534,0.3468122780323028,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7786072492599487,0.5577793717384338,0.3976348638534546,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6697050333023071,0.3484885394573211,0.34274423122406,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.5763123631477356,0.2204812318086624,1.0539114475250244,285.0126647949219,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2351989746094,285.01422119140625,1.0,0.7144213318824768,1.0,1.0,0.0,1.0,-3.0514228343963623,3.05141544342041,7.487818493245868e-06,2.357541799545288,0.9006129503250122,0.9006129503250122,0.0,409.9253540039063,410.0,54942.97265625,-0.0,3757.76220703125,1.0,280.04217529296875,283.63629150390625,294.2669372558594,297.7506408691406,293.1499938964844,293.1499938964844,279.75,35942.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590818881988524,1.0,0.0,0.0,3.650517702102661,3.6505417823791504,8.892056939657778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.359375,0.0,1533.3138427734375,1895.4371337890625,0.0,3944.3974609375,0.905365824699402,1.0,0.0,3.0,1.0,0.0
12413640,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6155884265899658,0.2657996416091919,0.2515720129013061,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7572824954986572,0.5108938813209534,0.3468122780323028,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7786072492599487,0.5577793717384338,0.3976348638534546,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6697050333023071,0.3484885394573211,0.34274423122406,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.5763123631477356,0.2204812318086624,1.0539114475250244,285.0126647949219,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2351989746094,285.01422119140625,1.0,0.7144213318824768,1.0,1.0,0.0,1.0,-3.0514228343963623,3.05141544342041,7.487818493245868e-06,2.357541799545288,0.9006129503250122,0.9006129503250122,0.0,409.9253540039063,410.0,54942.97265625,-0.0,3757.76220703125,1.0,280.04217529296875,283.63629150390625,294.2669372558594,297.7506408691406,293.1499938964844,293.1499938964844,279.75,35942.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590818881988524,1.0,0.0,0.0,3.650517702102661,3.6505417823791504,8.892056939657778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.359375,0.0,1533.3138427734375,1895.4371337890625,0.0,3944.3974609375,0.905365824699402,1.0,0.0,3.0,1.0,0.0
12413700,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6156606078147888,0.2656542062759399,0.2515767216682434,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7572073340415955,0.5103741884231567,0.3465912640094757,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7794981002807617,0.5592688918113708,0.3988394141197204,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6698293089866638,0.3484435677528381,0.3428113460540771,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.5764693021774292,0.2204964160919189,1.05427348613739,284.8921203613281,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2352905273437,284.8844299316406,1.0,0.714507520198822,1.0,1.0,0.0,1.0,-3.053016185760498,3.053008556365967,7.495626050513238e-06,2.358766794204712,0.899083137512207,0.899083137512207,0.0,409.7576904296875,410.0,56098.64453125,-0.0,3760.556640625,1.0,279.7986755371094,283.4889831542969,294.3258361816406,297.9669189453125,293.1499938964844,293.1499938964844,279.75,36012.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964442491531372,1.0,0.0,0.0,3.650430917739868,3.650454998016357,8.891634024621453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.875,0.0,1533.739990234375,1895.4371337890625,0.0,3992.08642578125,0.905342698097229,1.0,0.0,3.0,1.0,0.0
12413760,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6153410077095032,0.2651906907558441,0.2512759864330292,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7567644715309143,0.5094652771949768,0.346095860004425,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.77995765209198,0.5603063106536865,0.399674504995346,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6696076393127441,0.3481114506721496,0.3426116108894348,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.5762903690338135,0.2203093767166137,1.0538411140441897,284.8471069335937,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2308959960937,284.8459777832031,1.0,0.7144930362701416,1.0,1.0,0.0,1.0,-3.052052497863769,3.0520451068878174,7.490921689168317e-06,2.3580336570739746,0.8979029655456543,0.8979029655456543,0.0,409.9709777832031,410.0,56261.13671875,-0.0,3759.44091796875,1.0,279.7577209472656,283.4462890625,294.3305969238281,297.9490661621094,293.1499938964844,293.1499938964844,280.04998779296875,36088.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672326445579528,1.0,0.0,0.0,3.6480398178100586,3.648063898086548,8.879989081833628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.38671875,0.0,1531.654052734375,1895.4371337890625,0.0,4016.789794921875,0.904888391494751,1.0,0.0,3.0,1.0,0.0
12413820,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6151297092437744,0.2651808857917785,0.2509753704071045,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7562931180000305,0.508769690990448,0.3453766405582428,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7813865542411804,0.563800036907196,0.4017570614814758,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6695368885993958,0.3482301831245422,0.342450201511383,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5762667655944824,0.2204451560974121,1.0535550117492676,285.0249938964844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2348937988281,285.0267028808594,1.0,0.7144975662231445,1.0,1.0,0.0,1.0,-3.0524115562438965,3.0524041652679443,7.4921704253938515e-06,2.358094453811645,0.900320291519165,0.900320291519165,0.0,409.8559875488281,410.0,55068.21875,-0.0,3759.68115234375,1.0,280.04217529296875,283.64556884765625,294.2872619628906,297.7741394042969,293.1499938964844,293.1499938964844,279.75,35944.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580719470977784,1.0,0.0,0.0,3.649234294891357,3.649258375167847,8.885805300451466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.64404296875,0.0,1531.9017333984375,1895.4371337890625,0.0,3935.380615234375,0.9050825238227844,1.0,0.0,3.0,1.0,0.0
12413880,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6151297092437744,0.2651808857917785,0.2509753704071045,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7562931180000305,0.508769690990448,0.3453766405582428,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7813865542411804,0.563800036907196,0.4017570614814758,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6695368885993958,0.3482301831245422,0.342450201511383,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5762667655944824,0.2204451560974121,1.0535550117492676,285.0249938964844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2348937988281,285.0267028808594,1.0,0.7144975662231445,1.0,1.0,0.0,1.0,-3.0524115562438965,3.0524041652679443,7.4921704253938515e-06,2.358094453811645,0.900320291519165,0.900320291519165,0.0,409.8559875488281,410.0,55068.21875,-0.0,3759.68115234375,1.0,280.04217529296875,283.64556884765625,294.2872619628906,297.7741394042969,293.1499938964844,293.1499938964844,279.75,35944.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580719470977784,1.0,0.0,0.0,3.649234294891357,3.649258375167847,8.885805300451466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.64404296875,0.0,1531.9017333984375,1895.4371337890625,0.0,3935.380615234375,0.9050825238227844,1.0,0.0,3.0,1.0,0.0
12413940,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6150133609771729,0.2646784782409668,0.2507875561714172,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.75590580701828,0.5074890851974487,0.3447704315185547,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7828590273857117,0.5664589405059814,0.4039036631584167,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6695829629898071,0.347983717918396,0.342454582452774,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5764126777648926,0.2203864455223083,1.0540249347686768,284.86285400390625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2319030761719,284.8618469238281,1.0,0.7146571278572083,1.0,1.0,0.0,1.0,-3.0543041229248047,3.054296493530273,7.501462278014515e-06,2.359556198120117,0.8978439569473267,0.8978439569473267,0.0,409.8052062988281,410.0,56420.9609375,0.0,3763.76904296875,1.0,279.7578430175781,283.457763671875,294.3564147949219,297.9833984375,293.1499938964844,293.1499938964844,280.04998779296875,36078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966675341129303,1.0,0.0,0.0,3.6471216678619385,3.647145748138428,8.875520052242791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.47265625,0.0,1530.5555419921875,1895.4371337890625,0.0,4011.8623046875,0.9046772122383118,1.0,0.0,3.0,1.0,0.0
12414000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6150133609771729,0.2646784782409668,0.2507875561714172,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.75590580701828,0.5074890851974487,0.3447704315185547,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7828590273857117,0.5664589405059814,0.4039036631584167,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6695829629898071,0.347983717918396,0.342454582452774,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5764126777648926,0.2203864455223083,1.0540249347686768,284.86285400390625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2319030761719,284.8618469238281,1.0,0.7146571278572083,1.0,1.0,0.0,1.0,-3.0543041229248047,3.054296493530273,7.501462278014515e-06,2.359556198120117,0.8978439569473267,0.8978439569473267,0.0,409.8052062988281,410.0,56420.9609375,0.0,3763.76904296875,1.0,279.7578430175781,283.457763671875,294.3564147949219,297.9833984375,293.1499938964844,293.1499938964844,280.04998779296875,36078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966675341129303,1.0,0.0,0.0,3.6471216678619385,3.647145748138428,8.875520052242791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.47265625,0.0,1530.5555419921875,1895.4371337890625,0.0,4011.8623046875,0.9046772122383118,1.0,0.0,3.0,1.0,0.0
12414060,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6148607134819031,0.2647276520729065,0.2505477964878082,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7554907202720642,0.5068770051002502,0.3441144824028015,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.784338116645813,0.5700421333312988,0.4060518145561218,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6695793867111206,0.3481796979904175,0.3423754274845123,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5764794945716858,0.2205954641103744,1.0541009902954102,285.0425720214844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2366027832031,285.0443420410156,1.0,0.7147446870803833,1.0,1.0,0.0,1.0,-3.0554585456848145,3.0554511547088623,7.506600468332181e-06,2.360223293304444,0.9005082845687866,0.9005082845687866,0.0,409.6899719238281,410.0,55253.796875,0.0,3765.8427734375,1.0,280.04217529296875,283.65789794921875,294.3153991699219,297.8131408691406,293.1499938964844,293.1499938964844,279.75,35926.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578699469566344,1.0,0.0,0.0,3.6489837169647217,3.649007797241211,8.884584872248524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4150390625,0.0,1531.4869384765625,1895.4371337890625,0.0,3933.57568359375,0.9050147533416748,1.0,0.0,3.0,1.0,0.0
12414120,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6148607134819031,0.2647276520729065,0.2505477964878082,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7554907202720642,0.5068770051002502,0.3441144824028015,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.784338116645813,0.5700421333312988,0.4060518145561218,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6695793867111206,0.3481796979904175,0.3423754274845123,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5764794945716858,0.2205954641103744,1.0541009902954102,285.0425720214844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2366027832031,285.0443420410156,1.0,0.7147446870803833,1.0,1.0,0.0,1.0,-3.0554585456848145,3.0554511547088623,7.506600468332181e-06,2.360223293304444,0.9005082845687866,0.9005082845687866,0.0,409.6899719238281,410.0,55253.796875,0.0,3765.8427734375,1.0,280.04217529296875,283.65789794921875,294.3153991699219,297.8131408691406,293.1499938964844,293.1499938964844,279.75,35926.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578699469566344,1.0,0.0,0.0,3.6489837169647217,3.649007797241211,8.884584872248524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4150390625,0.0,1531.4869384765625,1895.4371337890625,0.0,3933.57568359375,0.9050147533416748,1.0,0.0,3.0,1.0,0.0
12414180,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6147729158401489,0.2642634212970733,0.2503978013992309,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7551295757293701,0.5056539177894592,0.3435490429401397,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7858301997184753,0.5727543830871582,0.408241868019104,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6696591377258301,0.3479833900928497,0.3424323797225952,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.5766762495040894,0.2205853164196014,1.0548135042190552,284.8816833496094,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.23388671875,284.8807067871094,1.0,0.7149719595909119,1.0,1.0,0.0,1.0,-3.0578737258911133,3.057866096496582,7.518453003285685e-06,2.362080812454224,0.8982920050621033,0.8982920050621033,0.0,409.6673278808594,410.0,56627.6484375,0.0,3771.289794921875,1.0,279.7578430175781,283.4706726074219,294.3854675292969,298.0250244140625,293.1499938964844,293.1499938964844,280.04998779296875,36054.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666691422462464,1.0,0.0,0.0,3.647742509841919,3.647766351699829,8.878541279955243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.48828125,0.0,1531.0684814453125,1895.4371337890625,0.0,4011.807373046875,0.9048001766204834,1.0,0.0,3.0,1.0,0.0
12414240,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6147729158401489,0.2642634212970733,0.2503978013992309,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7551295757293701,0.5056539177894592,0.3435490429401397,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7858301997184753,0.5727543830871582,0.408241868019104,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6696591377258301,0.3479833900928497,0.3424323797225952,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.5766762495040894,0.2205853164196014,1.0548135042190552,284.8816833496094,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.23388671875,284.8807067871094,1.0,0.7149719595909119,1.0,1.0,0.0,1.0,-3.0578737258911133,3.057866096496582,7.518453003285685e-06,2.362080812454224,0.8982920050621033,0.8982920050621033,0.0,409.6673278808594,410.0,56627.6484375,0.0,3771.289794921875,1.0,279.7578430175781,283.4706726074219,294.3854675292969,298.0250244140625,293.1499938964844,293.1499938964844,280.04998779296875,36054.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666691422462464,1.0,0.0,0.0,3.647742509841919,3.647766351699829,8.878541279955243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.48828125,0.0,1531.0684814453125,1895.4371337890625,0.0,4011.807373046875,0.9048001766204834,1.0,0.0,3.0,1.0,0.0
12414300,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6144881248474121,0.2641291618347168,0.2501250207424164,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7547286748886108,0.5051566958427429,0.3430858850479126,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7863370776176453,0.5743224024772644,0.4091284275054931,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6694749593734741,0.3479402959346771,0.3422617316246032,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.5765367150306702,0.2205932289361953,1.0544809103012085,285.00927734375,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.23388671875,285.0175170898437,1.0,0.7149844765663147,1.0,1.0,0.0,1.0,-3.0572071075439453,3.057199716567993,7.514920071116649e-06,2.361458539962769,0.899901270866394,0.899901270866394,0.0,409.83392333984375,410.0,55551.14453125,0.0,3770.623779296875,1.0,280.0012512207031,283.622802734375,294.3377685546875,297.8224792480469,293.1499938964844,293.1499938964844,280.04998779296875,35981.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610779285430908,1.0,0.0,0.0,3.647959709167481,3.647983551025391,8.879598567546054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.8701171875,0.0,1530.760498046875,1895.4371337890625,0.0,3962.1884765625,0.904850959777832,1.0,0.0,3.0,1.0,0.0
12414360,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6146350502967834,0.2643369138240814,0.2501828968524933,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7547286152839661,0.5050807595252991,0.3429217040538788,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7873169183731079,0.5763846635818481,0.4104216396808624,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6696746349334717,0.3482142090797424,0.342389315366745,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.5767737030982971,0.2208275496959686,1.0550549030303955,285.0619201660156,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2387390136719,285.0636901855469,1.0,0.7151116728782654,1.0,1.0,0.0,1.0,-3.059387445449829,3.059380054473877,7.525347427872475e-06,2.36301851272583,0.9012175798416138,0.9012175798416138,0.0,409.5834045410156,410.0,55472.73828125,0.0,3774.3603515625,1.0,280.04229736328125,283.6708679199219,294.3451538085937,297.8564758300781,293.1499938964844,293.1499938964844,279.75,35900.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95805424451828,1.0,0.0,0.0,3.650580644607544,3.650604724884033,8.892363325685437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.654296875,0.0,1533.0665283203125,1895.4371337890625,0.0,3935.22216796875,0.905353844165802,1.0,0.0,3.0,1.0,0.0
12414420,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6145572066307068,0.2638899385929107,0.2500507831573486,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7543779015541077,0.503889262676239,0.3423785865306854,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7888107895851135,0.5791212320327759,0.4126345813274383,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.669768214225769,0.3480440378189087,0.3424737751483917,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5769913196563721,0.220840573310852,1.055886149406433,284.9008483886719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2359924316406,284.8998413085937,1.0,0.7153784036636353,1.0,1.0,0.0,1.0,-3.062065839767456,3.062058448791504,7.538502359238919e-06,2.365076065063477,0.8992553949356079,0.8992553949356079,0.0,409.5864868164063,410.0,56858.0078125,0.0,3780.560302734375,1.0,279.7578125,283.48309326171875,294.41510009765625,298.0692138671875,293.1499938964844,293.1499938964844,280.04998779296875,36026.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669718742370604,1.0,0.0,0.0,3.650383234024048,3.650407075881958,8.891400966604124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.7734375,0.0,1533.79443359375,1895.4371337890625,0.0,4014.484619140625,0.905371367931366,1.0,0.0,3.0,1.0,0.0
12414480,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6145572066307068,0.2638899385929107,0.2500507831573486,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7543779015541077,0.503889262676239,0.3423785865306854,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7888107895851135,0.5791212320327759,0.4126345813274383,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.669768214225769,0.3480440378189087,0.3424737751483917,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5769913196563721,0.220840573310852,1.055886149406433,284.9008483886719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2359924316406,284.8998413085937,1.0,0.7153784036636353,1.0,1.0,0.0,1.0,-3.062065839767456,3.062058448791504,7.538502359238919e-06,2.365076065063477,0.8992553949356079,0.8992553949356079,0.0,409.5864868164063,410.0,56858.0078125,0.0,3780.560302734375,1.0,279.7578125,283.48309326171875,294.41510009765625,298.0692138671875,293.1499938964844,293.1499938964844,280.04998779296875,36026.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669718742370604,1.0,0.0,0.0,3.650383234024048,3.650407075881958,8.891400966604124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.7734375,0.0,1533.79443359375,1895.4371337890625,0.0,4014.484619140625,0.905371367931366,1.0,0.0,3.0,1.0,0.0
12414540,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6144248247146606,0.2639731466770172,0.2498475462198257,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7539843320846558,0.5033372044563293,0.3417680859565735,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7902954816818237,0.582775354385376,0.4148306250572204,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.669793963432312,0.3482946157455444,0.3424517214298248,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.5771027207374573,0.2210988700389862,1.0562102794647217,285.080322265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2408142089844,285.08203125,1.0,0.7155470848083496,1.0,1.0,0.0,1.0,-3.0637669563293457,3.0637595653533936,7.54632583266357e-06,2.366157054901123,0.9024232625961304,0.9024232625961304,0.0,409.522705078125,410.0,55705.58203125,0.0,3784.17578125,1.0,280.0422058105469,283.682373046875,294.3744506835937,297.900634765625,293.1499938964844,293.1499938964844,279.75,35872.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958528220653534,1.0,0.0,0.0,3.654253005981445,3.654277086257935,8.910263318284706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.171875,0.0,1536.951904296875,1895.4371337890625,0.0,3939.45556640625,0.9061565399169922,1.0,0.0,3.0,1.0,0.0
