time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414600,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6144248247146606,0.2639731466770172,0.2498475462198257,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7539843320846558,0.5033372044563293,0.3417680859565735,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7902954816818237,0.582775354385376,0.4148306250572204,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.669793963432312,0.3482946157455444,0.3424517214298248,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.5771027207374573,0.2210988700389862,1.0562102794647217,285.080322265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2408142089844,285.08203125,1.0,0.7155470848083496,1.0,1.0,0.0,1.0,-3.0637669563293457,3.0637595653533936,7.54632583266357e-06,2.366157054901123,0.9024232625961304,0.9024232625961304,0.0,409.522705078125,410.0,55705.58203125,0.0,3784.17578125,1.0,280.0422058105469,283.682373046875,294.3744506835937,297.900634765625,293.1499938964844,293.1499938964844,279.75,35872.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958528220653534,1.0,0.0,0.0,3.654253005981445,3.654277086257935,8.910263318284706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.171875,0.0,1536.951904296875,1895.4371337890625,0.0,3939.45556640625,0.9061565399169922,1.0,0.0,3.0,1.0,0.0
12414660,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6143452525138855,0.2635291218757629,0.2497191578149795,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7536349892616272,0.5021600127220154,0.341234803199768,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7917779088020325,0.5855115652084351,0.4170480072498321,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6698917150497437,0.3481372594833374,0.3425498008728027,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.5773256421089172,0.2211206406354904,1.0570902824401855,284.9182434082031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2378234863281,284.91717529296875,1.0,0.7158336639404297,1.0,1.0,0.0,1.0,-3.066547393798828,3.066539764404297,7.560005997220287e-06,2.368295192718506,0.900686502456665,0.900686502456665,0.0,409.5455932617188,410.0,57091.453125,0.0,3790.7275390625,1.0,279.7577819824219,283.4935913085937,294.4425964355469,298.1120300292969,293.1499938964844,293.1499938964844,279.45001220703125,35999.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967530369758606,1.0,0.0,0.0,3.655083179473877,3.655107259750366,8.914311138141784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.107421875,0.0,1538.824462890625,1895.4371337890625,0.0,4019.421142578125,0.9064035415649414,1.0,0.0,3.0,1.0,0.0
12414720,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6143452525138855,0.2635291218757629,0.2497191578149795,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7536349892616272,0.5021600127220154,0.341234803199768,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7917779088020325,0.5855115652084351,0.4170480072498321,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6698917150497437,0.3481372594833374,0.3425498008728027,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.5773256421089172,0.2211206406354904,1.0570902824401855,284.9182434082031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2378234863281,284.91717529296875,1.0,0.7158336639404297,1.0,1.0,0.0,1.0,-3.066547393798828,3.066539764404297,7.560005997220287e-06,2.368295192718506,0.900686502456665,0.900686502456665,0.0,409.5455932617188,410.0,57091.453125,0.0,3790.7275390625,1.0,279.7577819824219,283.4935913085937,294.4425964355469,298.1120300292969,293.1499938964844,293.1499938964844,279.45001220703125,35999.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967530369758606,1.0,0.0,0.0,3.655083179473877,3.655107259750366,8.914311138141784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.107421875,0.0,1538.824462890625,1895.4371337890625,0.0,4019.421142578125,0.9064035415649414,1.0,0.0,3.0,1.0,0.0
12414780,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.6131819486618042,0.2621923983097076,0.2487261742353439,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7523008584976196,0.4998586177825928,0.3399078249931335,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7921417355537415,0.5869863629341125,0.4182711839675903,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6689950227737427,0.3470839262008667,0.3417854905128479,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.5765026211738586,0.2204529345035553,1.0550172328948977,284.7336730957031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.22369384765625,284.732421875,1.0,0.7156506180763245,1.0,1.0,0.0,1.0,-3.0611412525177,3.061133623123169,7.533252755820285e-06,2.364068984985352,0.8962755799293518,0.8962755799293518,0.0,410.4284973144531,410.0,58386.1796875,0.0,3782.809326171875,1.0,279.4582214355469,283.2863464355469,294.4614562988281,298.2279357910156,293.1499938964844,293.1499938964844,279.75,36211.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772419333457948,1.0,0.0,0.0,3.647918224334717,3.647942304611206,8.879397341843287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.97607421875,0.0,1532.4317626953125,1895.4371337890625,0.0,4104.703125,0.9049405455589294,1.0,0.0,3.0,1.0,0.0
12414840,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.6131819486618042,0.2621923983097076,0.2487261742353439,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7523008584976196,0.4998586177825928,0.3399078249931335,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7921417355537415,0.5869863629341125,0.4182711839675903,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6689950227737427,0.3470839262008667,0.3417854905128479,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.5765026211738586,0.2204529345035553,1.0550172328948977,284.7336730957031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.22369384765625,284.732421875,1.0,0.7156506180763245,1.0,1.0,0.0,1.0,-3.0611412525177,3.061133623123169,7.533252755820285e-06,2.364068984985352,0.8962755799293518,0.8962755799293518,0.0,410.4284973144531,410.0,58386.1796875,0.0,3782.809326171875,1.0,279.4582214355469,283.2863464355469,294.4614562988281,298.2279357910156,293.1499938964844,293.1499938964844,279.75,36211.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772419333457948,1.0,0.0,0.0,3.647918224334717,3.647942304611206,8.879397341843287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.97607421875,0.0,1532.4317626953125,1895.4371337890625,0.0,4104.703125,0.9049405455589294,1.0,0.0,3.0,1.0,0.0
12414900,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6125969886779785,0.2618115544319153,0.2481942921876907,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7516433000564575,0.4990439713001251,0.3392018377780914,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7923650741577148,0.5882261395454407,0.418881207704544,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.668528139591217,0.3467655181884765,0.3413210809230804,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.576026201248169,0.220220685005188,1.053520441055298,284.8594970703125,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2210388183594,284.8676147460937,1.0,0.7154275178909302,1.0,1.0,0.0,1.0,-3.057659149169922,3.05765151977539,7.5158018262300175e-06,2.361244201660156,0.8968679904937744,0.8968679904937744,0.0,410.7228088378906,410.0,57253.6875,0.0,3776.2978515625,1.0,279.7012634277344,283.4377746582031,294.40484619140625,298.00445556640625,293.1499938964844,293.1499938964844,279.75,36157.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713402390480042,1.0,0.0,0.0,3.644696474075317,3.644720554351807,8.863719926921476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.69677734375,0.0,1528.4532470703125,1895.4371337890625,0.0,4053.004638671875,0.904239535331726,1.0,0.0,3.0,1.0,0.0
12414960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6125588417053223,0.2618398368358612,0.2480660080909729,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7514806985855103,0.4987329542636871,0.3388596177101135,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7931724786758423,0.5900517702102661,0.4199844300746918,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6685419678688049,0.3468322157859802,0.3412263095378876,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.5760228633880615,0.2202644497156143,1.0531505346298218,284.9111328125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2242126464844,284.9128112792969,1.0,0.7153330445289612,1.0,1.0,0.0,1.0,-3.05767822265625,3.0576705932617188,7.515559445891995e-06,2.3611176013946533,0.897167980670929,0.897167980670929,0.0,410.4811706542969,410.0,57120.69921875,0.0,3775.08935546875,1.0,279.7422790527344,283.4857482910156,294.4071044921875,298.0272827148437,293.1499938964844,293.1499938964844,280.04998779296875,36090.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679871201515198,1.0,0.0,0.0,3.6436803340911865,3.6437041759490967,8.858777960085717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.986328125,0.0,1526.8223876953125,1895.4371337890625,0.0,4023.45556640625,0.9039393067359924,1.0,0.0,3.0,1.0,0.0
12415020,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6132973432540894,0.262558102607727,0.2484689503908157,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7518900036811829,0.4989664852619171,0.3387946486473083,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7955585718154907,0.5945663452148438,0.422878235578537,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6693434119224548,0.3476817309856415,0.3417522311210632,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.5768669843673706,0.2209257036447525,1.0550050735473633,285.1109313964844,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23846435546875,285.11279296875,1.0,0.7155805230140686,1.0,1.0,0.0,1.0,-3.064382791519165,3.064375162124634,7.548079338448588e-06,2.366095542907715,0.9009404182434082,0.9009404182434082,0.0,409.4332275390625,410.0,55937.8671875,0.0,3785.139404296875,1.0,280.041748046875,283.7034912109375,294.4066772460937,297.9366760253906,293.1499938964844,293.1499938964844,279.75,35873.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577956199645996,1.0,0.0,0.0,3.647660732269287,3.647684812545776,8.878143944457406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2265625,0.0,1529.6246337890625,1895.4371337890625,0.0,3932.91162109375,0.9046874642372132,1.0,0.0,3.0,1.0,0.0
12415080,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6132973432540894,0.262558102607727,0.2484689503908157,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7518900036811829,0.4989664852619171,0.3387946486473083,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7955585718154907,0.5945663452148438,0.422878235578537,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6693434119224548,0.3476817309856415,0.3417522311210632,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.5768669843673706,0.2209257036447525,1.0550050735473633,285.1109313964844,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23846435546875,285.11279296875,1.0,0.7155805230140686,1.0,1.0,0.0,1.0,-3.064382791519165,3.064375162124634,7.548079338448588e-06,2.366095542907715,0.9009404182434082,0.9009404182434082,0.0,409.4332275390625,410.0,55937.8671875,0.0,3785.139404296875,1.0,280.041748046875,283.7034912109375,294.4066772460937,297.9366760253906,293.1499938964844,293.1499938964844,279.75,35873.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577956199645996,1.0,0.0,0.0,3.647660732269287,3.647684812545776,8.878143944457406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2265625,0.0,1529.6246337890625,1895.4371337890625,0.0,3932.91162109375,0.9046874642372132,1.0,0.0,3.0,1.0,0.0
12415140,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6135652661323547,0.2623660266399383,0.2486187815666198,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7518669962882996,0.4981304705142975,0.3385332822799682,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7973060011863708,0.5974892377853394,0.4253023564815521,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6697999835014343,0.3478332757949829,0.3421863615512848,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.577485978603363,0.2211985886096954,1.057112693786621,284.9489440917969,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.23828125,284.94781494140625,1.0,0.7160554528236389,1.0,1.0,0.0,1.0,-3.0700953006744385,3.0700879096984863,7.57637189963134e-06,2.370558261871338,0.8996202349662781,0.8996202349662781,0.0,409.19970703125,410.0,57320.23828125,0.0,3797.152587890625,1.0,279.7578125,283.51470947265625,294.4810791015625,298.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,35979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675240516662598,1.0,0.0,0.0,3.649231433868408,3.6492555141448975,8.885791089596751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.24755859375,0.0,1532.158447265625,1895.4371337890625,0.0,4019.365234375,0.9050828218460084,1.0,0.0,3.0,1.0,0.0
12415200,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6135652661323547,0.2623660266399383,0.2486187815666198,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7518669962882996,0.4981304705142975,0.3385332822799682,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7973060011863708,0.5974892377853394,0.4253023564815521,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6697999835014343,0.3478332757949829,0.3421863615512848,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.577485978603363,0.2211985886096954,1.057112693786621,284.9489440917969,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.23828125,284.94781494140625,1.0,0.7160554528236389,1.0,1.0,0.0,1.0,-3.0700953006744385,3.0700879096984863,7.57637189963134e-06,2.370558261871338,0.8996202349662781,0.8996202349662781,0.0,409.19970703125,410.0,57320.23828125,0.0,3797.152587890625,1.0,279.7578125,283.51470947265625,294.4810791015625,298.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,35979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675240516662598,1.0,0.0,0.0,3.649231433868408,3.6492555141448975,8.885791089596751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.24755859375,0.0,1532.158447265625,1895.4371337890625,0.0,4019.365234375,0.9050828218460084,1.0,0.0,3.0,1.0,0.0
12415260,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6135193109512329,0.2625288069248199,0.2485181093215942,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.751558244228363,0.4977084994316101,0.3380388915538788,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7987611293792725,0.6010903120040894,0.4274894595146179,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.6699480414390564,0.3482334911823272,0.3423387706279754,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.5777578949928284,0.2215904146432876,1.0581592321395874,285.123046875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2431335449219,285.12451171875,1.0,0.7163929343223572,1.0,1.0,0.0,1.0,-3.073188066482544,3.0731804370880127,7.591218491143081e-06,2.3727684020996094,0.9033250212669371,0.9033250212669371,0.0,409.1882934570313,410.0,56130.8828125,0.0,3804.2880859375,1.0,280.0422058105469,283.7096252441406,294.4316711425781,297.9885559082031,293.1499938964844,293.1499938964844,279.75,35819.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599745869636536,1.0,0.0,0.0,3.655121564865112,3.6551456451416016,8.914498721424025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8720703125,0.0,1537.51904296875,1895.4371337890625,0.0,3952.359375,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12415320,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6135193109512329,0.2625288069248199,0.2485181093215942,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.751558244228363,0.4977084994316101,0.3380388915538788,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7987611293792725,0.6010903120040894,0.4274894595146179,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.6699480414390564,0.3482334911823272,0.3423387706279754,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.5777578949928284,0.2215904146432876,1.0581592321395874,285.123046875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2431335449219,285.12451171875,1.0,0.7163929343223572,1.0,1.0,0.0,1.0,-3.073188066482544,3.0731804370880127,7.591218491143081e-06,2.3727684020996094,0.9033250212669371,0.9033250212669371,0.0,409.1882934570313,410.0,56130.8828125,0.0,3804.2880859375,1.0,280.0422058105469,283.7096252441406,294.4316711425781,297.9885559082031,293.1499938964844,293.1499938964844,279.75,35819.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599745869636536,1.0,0.0,0.0,3.655121564865112,3.6551456451416016,8.914498721424025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8720703125,0.0,1537.51904296875,1895.4371337890625,0.0,3952.359375,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12415380,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6134225726127625,0.2620867788791656,0.2484092712402343,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7511968016624451,0.4965638220310211,0.3375417292118072,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8000911474227905,0.603590190410614,0.4295788407325744,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6700621843338013,0.3481337428092956,0.3425134718418121,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.5780172944068909,0.2216635644435882,1.0593714714050293,284.95367431640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2388610839844,284.9522705078125,1.0,0.7167814373970032,1.0,1.0,0.0,1.0,-3.076392412185669,3.076385021209717,7.607172847201582e-06,2.375290632247925,0.9020138382911682,0.9020138382911682,0.0,409.3390197753906,410.0,57462.29296875,0.0,3812.5244140625,1.0,279.7577819824219,283.51531982421875,294.4856262207031,298.1836853027344,293.1499938964844,293.1499938964844,279.45001220703125,35946.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694432616233826,1.0,0.0,0.0,3.657934427261353,3.657958507537842,8.928224701776344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4404296875,0.0,1541.6129150390625,1895.4371337890625,0.0,4036.302978515625,0.907004415988922,1.0,0.0,3.0,1.0,0.0
12415440,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6134225726127625,0.2620867788791656,0.2484092712402343,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7511968016624451,0.4965638220310211,0.3375417292118072,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8000911474227905,0.603590190410614,0.4295788407325744,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6700621843338013,0.3481337428092956,0.3425134718418121,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.5780172944068909,0.2216635644435882,1.0593714714050293,284.95367431640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2388610839844,284.9522705078125,1.0,0.7167814373970032,1.0,1.0,0.0,1.0,-3.076392412185669,3.076385021209717,7.607172847201582e-06,2.375290632247925,0.9020138382911682,0.9020138382911682,0.0,409.3390197753906,410.0,57462.29296875,0.0,3812.5244140625,1.0,279.7577819824219,283.51531982421875,294.4856262207031,298.1836853027344,293.1499938964844,293.1499938964844,279.45001220703125,35946.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694432616233826,1.0,0.0,0.0,3.657934427261353,3.657958507537842,8.928224701776344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4404296875,0.0,1541.6129150390625,1895.4371337890625,0.0,4036.302978515625,0.907004415988922,1.0,0.0,3.0,1.0,0.0
12415500,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.6129440665245056,0.2614906728267669,0.2480170279741287,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7506311535835266,0.4955236613750458,0.3369860649108886,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8003036379814148,0.6042723059654236,0.4302120506763458,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.6697279810905457,0.3477121889591217,0.3422653079032898,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.5777358412742615,0.2214154601097107,1.0588232278823853,284.8125915527344,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2319030761719,284.8041076660156,1.0,0.7167930006980896,1.0,1.0,0.0,1.0,-3.074774742126465,3.0747671127319336,7.599197033414384e-06,2.374051094055176,0.8997339010238647,0.8997339010238647,0.0,409.7579345703125,410.0,58596.17578125,0.0,3810.9501953125,1.0,279.5010070800781,283.3498229980469,294.5098876953125,298.34088134765625,293.1499938964844,293.1499938964844,279.45001220703125,36061.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976454734802246,1.0,0.0,0.0,3.6565325260162354,3.6565566062927246,8.921382459448068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2197265625,0.0,1540.91015625,1895.4371337890625,0.0,4097.83056640625,0.9067318439483644,1.0,0.0,3.0,1.0,0.0
12415560,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.6121792793273926,0.2607055008411407,0.2473919689655304,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.7498161792755127,0.4942405521869659,0.336213082075119,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8002296686172485,0.6046847701072693,0.4305664598941803,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.6691315770149231,0.3470829427242279,0.3417691886425018,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.577163815498352,0.2209921777248382,1.0573657751083374,284.75982666015625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.22265625,284.7582092285156,1.0,0.7166340351104736,1.0,1.0,0.0,1.0,-3.0707767009735107,3.0707690715789795,7.579448265460087e-06,2.370964527130127,0.89789217710495,0.89789217710495,0.0,410.3541259765625,410.0,58681.8125,0.0,3804.770751953125,1.0,279.45806884765625,283.3011474609375,294.4888610839844,298.2799072265625,293.1499938964844,293.1499938964844,279.75,36164.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794333577156068,1.0,0.0,0.0,3.6525490283966064,3.652573108673096,8.901954515749821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.25830078125,0.0,1537.23681640625,1895.4371337890625,0.0,4123.7958984375,0.9059423804283142,1.0,0.0,3.0,1.0,0.0
12415620,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6114493608474731,0.2602671384811401,0.2466691583395004,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.748921275138855,0.4930333495140075,0.3351252973079681,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8009997010231018,0.6073165535926819,0.4319898784160614,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.6686187386512756,0.3467947542667389,0.341189831495285,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.5766136646270752,0.220762625336647,1.0553791522979736,284.9263610839844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2208251953125,284.9276123046875,1.0,0.7162966132164001,1.0,1.0,0.0,1.0,-3.0666539669036865,3.0666465759277344,7.558609922853066e-06,2.367571353912353,0.8989195823669434,0.8989195823669434,0.0,410.5187072753906,410.0,57313.61328125,0.0,3796.070556640625,1.0,279.7421569824219,283.49267578125,294.41796875,298.0570373535156,293.1499938964844,293.1499938964844,280.04998779296875,36056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705551266670228,1.0,0.0,0.0,3.6496293544769287,3.649653434753418,8.887729450179904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.66455078125,0.0,1533.179931640625,1895.4371337890625,0.0,4046.096923828125,0.9052441120147704,1.0,0.0,3.0,1.0,0.0
12415680,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6114493608474731,0.2602671384811401,0.2466691583395004,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.748921275138855,0.4930333495140075,0.3351252973079681,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8009997010231018,0.6073165535926819,0.4319898784160614,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.6686187386512756,0.3467947542667389,0.341189831495285,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.5766136646270752,0.220762625336647,1.0553791522979736,284.9263610839844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2208251953125,284.9276123046875,1.0,0.7162966132164001,1.0,1.0,0.0,1.0,-3.0666539669036865,3.0666465759277344,7.558609922853066e-06,2.367571353912353,0.8989195823669434,0.8989195823669434,0.0,410.5187072753906,410.0,57313.61328125,0.0,3796.070556640625,1.0,279.7421569824219,283.49267578125,294.41796875,298.0570373535156,293.1499938964844,293.1499938964844,280.04998779296875,36056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705551266670228,1.0,0.0,0.0,3.6496293544769287,3.649653434753418,8.887729450179904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.66455078125,0.0,1533.179931640625,1895.4371337890625,0.0,4046.096923828125,0.9052441120147704,1.0,0.0,3.0,1.0,0.0
12415740,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6120803356170654,0.2608692646026611,0.2469787746667862,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7492288947105408,0.4931382834911346,0.3349861204624176,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8030941486358643,0.6113364696502686,0.4345561265945434,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.6693418025970459,0.3475760221481323,0.3416635394096374,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.577357828617096,0.2213542908430099,1.056976079940796,285.1142578125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2322998046875,285.1156005859375,1.0,0.7164801955223083,1.0,1.0,0.0,1.0,-3.0723531246185303,3.072345733642578,7.586440005979966e-06,2.371849775314331,0.9026591181755066,0.9026591181755066,0.0,409.5623779296875,410.0,56008.41015625,0.0,3804.31103515625,1.0,280.0417785644531,283.7020568847656,294.39813232421875,297.9402770996094,293.1499938964844,293.1499938964844,279.75,35857.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606818556785583,1.0,0.0,0.0,3.6542890071868896,3.654313087463379,8.910438396014797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.185546875,0.0,1536.876708984375,1895.4371337890625,0.0,3958.661376953125,0.9061563014984132,1.0,0.0,3.0,1.0,0.0
12415800,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6120803356170654,0.2608692646026611,0.2469787746667862,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7492288947105408,0.4931382834911346,0.3349861204624176,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8030941486358643,0.6113364696502686,0.4345561265945434,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.6693418025970459,0.3475760221481323,0.3416635394096374,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.577357828617096,0.2213542908430099,1.056976079940796,285.1142578125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2322998046875,285.1156005859375,1.0,0.7164801955223083,1.0,1.0,0.0,1.0,-3.0723531246185303,3.072345733642578,7.586440005979966e-06,2.371849775314331,0.9026591181755066,0.9026591181755066,0.0,409.5623779296875,410.0,56008.41015625,0.0,3804.31103515625,1.0,280.0417785644531,283.7020568847656,294.39813232421875,297.9402770996094,293.1499938964844,293.1499938964844,279.75,35857.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606818556785583,1.0,0.0,0.0,3.6542890071868896,3.654313087463379,8.910438396014797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.185546875,0.0,1536.876708984375,1895.4371337890625,0.0,3958.661376953125,0.9061563014984132,1.0,0.0,3.0,1.0,0.0
12415860,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.6122162342071533,0.2605405449867248,0.2470159232616424,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7490934729576111,0.4921526908874511,0.3346329927444458,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8045043349266052,0.6136330962181091,0.4365763664245605,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6697000861167908,0.3476307988166809,0.3420186340808868,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5778505206108093,0.2215315997600555,1.0587102174758911,284.93902587890625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22918701171875,284.9373474121094,1.0,0.7168522477149963,1.0,1.0,0.0,1.0,-3.076743602752685,3.0767359733581543,7.60846978664631e-06,2.375378131866455,0.9011184573173524,0.9011184573173524,0.0,409.4103698730469,410.0,57255.41796875,0.0,3813.71728515625,1.0,279.7577819824219,283.504150390625,294.4505920410156,298.13885498046875,293.1499938964844,293.1499938964844,279.45001220703125,35979.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705511927604676,1.0,0.0,0.0,3.655905961990357,3.6559300422668457,8.918325420381734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.8095703125,0.0,1539.595703125,1895.4371337890625,0.0,4046.0625,0.906573474407196,1.0,0.0,3.0,1.0,0.0
12415920,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.6122162342071533,0.2605405449867248,0.2470159232616424,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7490934729576111,0.4921526908874511,0.3346329927444458,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8045043349266052,0.6136330962181091,0.4365763664245605,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6697000861167908,0.3476307988166809,0.3420186340808868,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5778505206108093,0.2215315997600555,1.0587102174758911,284.93902587890625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22918701171875,284.9373474121094,1.0,0.7168522477149963,1.0,1.0,0.0,1.0,-3.076743602752685,3.0767359733581543,7.60846978664631e-06,2.375378131866455,0.9011184573173524,0.9011184573173524,0.0,409.4103698730469,410.0,57255.41796875,0.0,3813.71728515625,1.0,279.7577819824219,283.504150390625,294.4505920410156,298.13885498046875,293.1499938964844,293.1499938964844,279.45001220703125,35979.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705511927604676,1.0,0.0,0.0,3.655905961990357,3.6559300422668457,8.918325420381734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.8095703125,0.0,1539.595703125,1895.4371337890625,0.0,4046.0625,0.906573474407196,1.0,0.0,3.0,1.0,0.0
12415980,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.6109529137611389,0.2591300904750824,0.2459966093301773,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7477303743362427,0.4898134171962738,0.3333160579204559,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8044524192810059,0.6142246723175049,0.4372666180133819,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.6688023209571838,0.3465910255908966,0.3413138687610626,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.5770362019538879,0.2208759188652038,1.0568604469299316,284.7368469238281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2119445800781,284.7348327636719,1.0,0.7166844606399536,1.0,1.0,0.0,1.0,-3.071024179458618,3.071016550064087,7.580430974485353e-06,2.3710553646087646,0.8966360092163086,0.8966360092163086,0.0,410.4098510742188,410.0,58367.45703125,0.0,3805.637451171875,1.0,279.45819091796875,283.2846374511719,294.4385986328125,298.2161560058594,293.1499938964844,293.1499938964844,279.75,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810218811035156,1.0,0.0,0.0,3.6491587162017822,3.649182558059693,8.885436386663059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.11962890625,0.0,1533.7431640625,1895.4371337890625,0.0,4137.599609375,0.9052091240882874,1.0,0.0,3.0,1.0,0.0
12416040,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.6109529137611389,0.2591300904750824,0.2459966093301773,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7477303743362427,0.4898134171962738,0.3333160579204559,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8044524192810059,0.6142246723175049,0.4372666180133819,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.6688023209571838,0.3465910255908966,0.3413138687610626,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.5770362019538879,0.2208759188652038,1.0568604469299316,284.7368469238281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2119445800781,284.7348327636719,1.0,0.7166844606399536,1.0,1.0,0.0,1.0,-3.071024179458618,3.071016550064087,7.580430974485353e-06,2.3710553646087646,0.8966360092163086,0.8966360092163086,0.0,410.4098510742188,410.0,58367.45703125,0.0,3805.637451171875,1.0,279.45819091796875,283.2846374511719,294.4385986328125,298.2161560058594,293.1499938964844,293.1499938964844,279.75,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810218811035156,1.0,0.0,0.0,3.6491587162017822,3.649182558059693,8.885436386663059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.11962890625,0.0,1533.7431640625,1895.4371337890625,0.0,4137.599609375,0.9052091240882874,1.0,0.0,3.0,1.0,0.0
12416100,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6102619767189026,0.2586653530597687,0.2454079240560531,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7470085620880127,0.4889160096645355,0.332573652267456,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8043867945671082,0.6149142980575562,0.4375156164169311,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6682789325714111,0.3462254703044891,0.3408257663249969,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.5765052437782288,0.2206106930971145,1.055293321609497,284.8525695800781,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2070007324219,284.8597717285156,1.0,0.7164313197135925,1.0,1.0,0.0,1.0,-3.0668649673461914,3.06685757637024,7.559763162134914e-06,2.3677818775177,0.8970815539360046,0.8970815539360046,0.0,410.79925537109375,410.0,57125.0546875,0.0,3798.019287109375,1.0,279.7012939453125,283.4290771484375,294.3647155761719,297.96942138671875,293.1499938964844,293.1499938964844,279.75,36158.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754679203033448,1.0,0.0,0.0,3.64587140083313,3.645895481109619,8.86943553268793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.8994140625,0.0,1529.7628173828125,1895.4371337890625,0.0,4089.205078125,0.9044994115829468,1.0,0.0,3.0,1.0,0.0
12416160,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6101099848747253,0.2585875988006592,0.2451992183923721,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7467547059059143,0.4884881675243377,0.3321689069271087,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8048779368400574,0.6161563396453857,0.4382327198982239,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6682128310203552,0.3462177813053131,0.3406791388988495,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.5764212012290955,0.2206007540225982,1.0547552108764648,284.8932800292969,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.20751953125,284.8940734863281,1.0,0.7162822484970093,1.0,1.0,0.0,1.0,-3.0659518241882324,3.065944194793701,7.555104730272433e-06,2.3670108318328857,0.8971539735794067,0.8971539735794067,0.0,410.6557922363281,410.0,56874.28515625,0.0,3795.15673828125,1.0,279.7422790527344,283.4696655273437,294.34832763671875,297.9671630859375,293.1499938964844,293.1499938964844,280.04998779296875,36102.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723881483078004,1.0,0.0,0.0,3.6445469856262207,3.64457106590271,8.862992899594246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.666015625,0.0,1527.8792724609375,1895.4371337890625,0.0,4062.21337890625,0.9041381478309632,1.0,0.0,3.0,1.0,0.0
12416220,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6106026768684387,0.2590469717979431,0.245394766330719,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7469342350959778,0.4884172976016998,0.3319271504878998,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8065671920776367,0.619407057762146,0.4402824640274048,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6688050031661987,0.3468551337718963,0.3410363793373108,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5770453810691833,0.2211043536663055,1.0560312271118164,285.0697021484375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21588134765625,285.0705871582031,1.0,0.716353178024292,1.0,1.0,0.0,1.0,-3.0701916217803955,3.0701839923858643,7.575918971269857e-06,2.370244026184082,0.9002234935760498,0.9002234935760498,0.0,409.793212890625,410.0,55428.72265625,0.0,3800.494384765625,1.0,280.041748046875,283.67169189453125,294.3076171875,297.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,35914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625518321990968,1.0,0.0,0.0,3.647105216979981,3.6471292972564697,8.875439903022198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.91455078125,0.0,1529.314208984375,1895.4371337890625,0.0,3975.30029296875,0.9045871496200562,1.0,0.0,3.0,1.0,0.0
12416280,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6106026768684387,0.2590469717979431,0.245394766330719,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7469342350959778,0.4884172976016998,0.3319271504878998,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8065671920776367,0.619407057762146,0.4402824640274048,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6688050031661987,0.3468551337718963,0.3410363793373108,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5770453810691833,0.2211043536663055,1.0560312271118164,285.0697021484375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21588134765625,285.0705871582031,1.0,0.716353178024292,1.0,1.0,0.0,1.0,-3.0701916217803955,3.0701839923858643,7.575918971269857e-06,2.370244026184082,0.9002234935760498,0.9002234935760498,0.0,409.793212890625,410.0,55428.72265625,0.0,3800.494384765625,1.0,280.041748046875,283.67169189453125,294.3076171875,297.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,35914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625518321990968,1.0,0.0,0.0,3.647105216979981,3.6471292972564697,8.875439903022198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.91455078125,0.0,1529.314208984375,1895.4371337890625,0.0,3975.30029296875,0.9045871496200562,1.0,0.0,3.0,1.0,0.0
12416340,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.6116318106651306,0.2599551379680633,0.2460736632347107,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.7475767731666565,0.4889450967311859,0.3321535885334015,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8086327910423279,0.623136579990387,0.4427550435066223,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6699280738830566,0.3480333387851715,0.3419815897941589,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.5783195495605469,0.2220921218395233,1.0597137212753296,285.2434997558594,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2285461425781,285.24420166015625,1.0,0.716935932636261,1.0,1.0,0.0,1.0,-3.079928398132324,3.079920768737793,7.624159024999244e-06,2.377807378768921,0.9055994749069214,0.9055994749069214,0.0,408.79144287109375,410.0,54036.25390625,0.0,3817.90625,1.0,280.3417663574219,283.8704833984375,294.2743225097656,297.6990966796875,293.1499938964844,293.1499938964844,280.04998779296875,35697.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537387490272522,1.0,0.0,0.0,3.657803773880005,3.657827615737915,8.927586918616726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.3056640625,0.0,1539.5963134765625,1895.4371337890625,0.0,3896.580810546875,0.9068326950073242,1.0,0.0,3.0,1.0,0.0
12416400,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.6116318106651306,0.2599551379680633,0.2460736632347107,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.7475767731666565,0.4889450967311859,0.3321535885334015,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8086327910423279,0.623136579990387,0.4427550435066223,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6699280738830566,0.3480333387851715,0.3419815897941589,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.5783195495605469,0.2220921218395233,1.0597137212753296,285.2434997558594,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2285461425781,285.24420166015625,1.0,0.716935932636261,1.0,1.0,0.0,1.0,-3.079928398132324,3.079920768737793,7.624159024999244e-06,2.377807378768921,0.9055994749069214,0.9055994749069214,0.0,408.79144287109375,410.0,54036.25390625,0.0,3817.90625,1.0,280.3417663574219,283.8704833984375,294.2743225097656,297.6990966796875,293.1499938964844,293.1499938964844,280.04998779296875,35697.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537387490272522,1.0,0.0,0.0,3.657803773880005,3.657827615737915,8.927586918616726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.3056640625,0.0,1539.5963134765625,1895.4371337890625,0.0,3896.580810546875,0.9068326950073242,1.0,0.0,3.0,1.0,0.0
