time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416460,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6116644144058228,0.2595057487487793,0.2461226284503936,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.74735027551651,0.4878934919834137,0.3318526744842529,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8095594644546509,0.6245992183685303,0.4443083703517914,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6702113747596741,0.3480204641819,0.342409998178482,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.5788072943687439,0.2222537100315094,1.0619999170303345,285.0513000488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.22186279296875,285.04888916015625,1.0,0.717509925365448,1.0,1.0,0.0,1.0,-3.084618330001831,3.0846107006073,7.648111932212487e-06,2.3817269802093506,0.9054437279701232,0.9054437279701232,0.0,409.0321044921875,410.0,55183.75390625,-0.0,3830.100830078125,1.0,280.0577087402344,283.6600952148437,294.30426025390625,297.8697204589844,293.1499938964844,293.1499938964844,279.75,35818.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646512269973756,1.0,0.0,0.0,3.6654751300811768,3.665499210357666,8.965072879618674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.904296875,0.0,1549.0860595703125,1895.4371337890625,0.0,3993.9375,0.9086024165153505,1.0,0.0,3.0,1.0,0.0
12416520,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6116644144058228,0.2595057487487793,0.2461226284503936,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.74735027551651,0.4878934919834137,0.3318526744842529,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8095594644546509,0.6245992183685303,0.4443083703517914,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6702113747596741,0.3480204641819,0.342409998178482,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.5788072943687439,0.2222537100315094,1.0619999170303345,285.0513000488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.22186279296875,285.04888916015625,1.0,0.717509925365448,1.0,1.0,0.0,1.0,-3.084618330001831,3.0846107006073,7.648111932212487e-06,2.3817269802093506,0.9054437279701232,0.9054437279701232,0.0,409.0321044921875,410.0,55183.75390625,-0.0,3830.100830078125,1.0,280.0577087402344,283.6600952148437,294.30426025390625,297.8697204589844,293.1499938964844,293.1499938964844,279.75,35818.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646512269973756,1.0,0.0,0.0,3.6654751300811768,3.665499210357666,8.965072879618674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.904296875,0.0,1549.0860595703125,1895.4371337890625,0.0,3993.9375,0.9086024165153505,1.0,0.0,3.0,1.0,0.0
12416580,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.6098625063896179,0.2576242983341217,0.2447750121355056,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7455686926841736,0.4851022362709045,0.3303133249282837,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8087513446807861,0.6240161061286926,0.4442465901374817,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.6688295602798462,0.3465198874473572,0.3413789272308349,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.5774409174919128,0.2211716324090957,1.0587879419326782,284.8311767578125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1983947753906,284.82843017578125,1.0,0.7172248959541321,1.0,1.0,0.0,1.0,-3.075191736221313,3.0751841068267822,7.601936431456124e-06,2.374656915664673,0.9020985960960388,0.9020985960960388,0.0,410.6526184082031,410.0,56199.6640625,-0.0,3816.60302734375,1.0,279.7580871582031,283.42791748046875,294.2733154296875,297.919921875,293.1499938964844,293.1499938964844,279.45001220703125,36047.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754554629325868,1.0,0.0,0.0,3.66454553604126,3.664569854736328,8.960527111412375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4970703125,0.0,1549.7652587890625,1895.4371337890625,0.0,4089.09619140625,0.9085417985916138,1.0,0.0,3.0,1.0,0.0
12416640,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.6098625063896179,0.2576242983341217,0.2447750121355056,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7455686926841736,0.4851022362709045,0.3303133249282837,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8087513446807861,0.6240161061286926,0.4442465901374817,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.6688295602798462,0.3465198874473572,0.3413789272308349,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.5774409174919128,0.2211716324090957,1.0587879419326782,284.8311767578125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1983947753906,284.82843017578125,1.0,0.7172248959541321,1.0,1.0,0.0,1.0,-3.075191736221313,3.0751841068267822,7.601936431456124e-06,2.374656915664673,0.9020985960960388,0.9020985960960388,0.0,410.6526184082031,410.0,56199.6640625,-0.0,3816.60302734375,1.0,279.7580871582031,283.42791748046875,294.2733154296875,297.919921875,293.1499938964844,293.1499938964844,279.45001220703125,36047.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754554629325868,1.0,0.0,0.0,3.66454553604126,3.664569854736328,8.960527111412375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4970703125,0.0,1549.7652587890625,1895.4371337890625,0.0,4089.09619140625,0.9085417985916138,1.0,0.0,3.0,1.0,0.0
12416700,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.608658492565155,0.2564071416854858,0.2438278049230575,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7444421052932739,0.483351469039917,0.3292886614799499,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.8081055879592896,0.6233306527137756,0.4439279437065124,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.667853057384491,0.3454411625862121,0.3405264616012573,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.5763752460479736,0.2203231900930404,1.0557000637054443,284.6741638183594,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1844177246094,284.6644287109375,1.0,0.7167560458183289,1.0,1.0,0.0,1.0,-3.067176818847656,3.067169427871704,7.562519385828637e-06,2.3685333728790283,0.8987356424331665,0.8987356424331665,0.0,411.4995422363281,410.0,57151.1796875,-0.0,3802.390380859375,1.0,279.5009155273437,283.2525329589844,294.271484375,298.0314636230469,293.1499938964844,293.1499938964844,279.45001220703125,36198.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818313121795654,1.0,0.0,0.0,3.660361051559448,3.6603853702545166,8.940074849306257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.5703125,0.0,1546.2164306640625,1895.4371337890625,0.0,4144.6220703125,0.9076725244522096,1.0,0.0,3.0,1.0,0.0
12416760,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.607230007648468,0.2550324499607086,0.2426827847957611,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.7431445121765137,0.4813965857028961,0.328078418970108,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60675048828125,0.8072584867477417,0.6224071979522705,0.4433644115924835,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.6666797399520874,0.3441748023033142,0.3394440710544586,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.5750545859336853,0.2192976772785186,1.0516555309295654,284.60711669921875,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1690979003906,284.6043395996094,1.0,0.7160648703575134,1.0,1.0,0.0,1.0,-3.0568840503692627,3.0568766593933105,7.5119805842405185e-06,2.36064076423645,0.8957323431968689,0.8957323431968689,0.0,412.38275146484375,410.0,57060.984375,-0.0,3783.14013671875,1.0,279.45806884765625,283.1956481933594,294.23101806640625,297.93572998046875,293.1499938964844,293.1499938964844,279.75,36335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983996570110321,1.0,0.0,0.0,3.652973890304565,3.652997970581055,8.904025889933109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.53515625,0.0,1538.989501953125,1895.4371337890625,0.0,4163.365234375,0.9061464071273804,1.0,0.0,3.0,1.0,0.0
12416820,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6052965521812439,0.2534398138523102,0.2409527003765106,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7413732409477234,0.4788615107536316,0.3261407017707824,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8065844178199768,0.6224637031555176,0.4430137574672699,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.6651049256324768,0.3426266014575958,0.3377115428447723,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.5730589032173157,0.2178509533405304,1.044407606124878,284.7488708496094,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1551208496094,284.7491455078125,1.0,0.7145645022392273,1.0,1.0,0.0,1.0,-3.040246963500977,3.0402395725250244,7.430193363688886e-06,2.3476908206939697,0.8942233324050903,0.8942233324050903,0.0,412.8839416503906,410.0,55374.1640625,-0.0,3747.410888671875,1.0,279.7421569824219,283.3742370605469,294.1304016113281,297.6591796875,293.1499938964844,293.1499938964844,280.04998779296875,36282.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729755520820618,1.0,0.0,0.0,3.641756772994995,3.641780614852905,8.849426649248926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.9443359375,0.0,1526.1239013671875,1895.4371337890625,0.0,4067.369873046875,0.9036338925361632,1.0,0.0,3.0,1.0,0.0
12416880,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6052965521812439,0.2534398138523102,0.2409527003765106,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7413732409477234,0.4788615107536316,0.3261407017707824,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8065844178199768,0.6224637031555176,0.4430137574672699,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.6651049256324768,0.3426266014575958,0.3377115428447723,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.5730589032173157,0.2178509533405304,1.044407606124878,284.7488708496094,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1551208496094,284.7491455078125,1.0,0.7145645022392273,1.0,1.0,0.0,1.0,-3.040246963500977,3.0402395725250244,7.430193363688886e-06,2.3476908206939697,0.8942233324050903,0.8942233324050903,0.0,412.8839416503906,410.0,55374.1640625,-0.0,3747.410888671875,1.0,279.7421569824219,283.3742370605469,294.1304016113281,297.6591796875,293.1499938964844,293.1499938964844,280.04998779296875,36282.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729755520820618,1.0,0.0,0.0,3.641756772994995,3.641780614852905,8.849426649248926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.9443359375,0.0,1526.1239013671875,1895.4371337890625,0.0,4067.369873046875,0.9036338925361632,1.0,0.0,3.0,1.0,0.0
12416940,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6048136353492737,0.2528891861438751,0.2402597814798355,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7408215403556824,0.477622926235199,0.3251440525054931,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8072807788848877,0.6239436268806458,0.4438460767269134,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.66478431224823,0.3421210646629333,0.3370132148265838,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.5723642706871033,0.2171891778707504,1.0405797958374023,284.91571044921875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1550598144531,284.916259765625,1.0,0.713496744632721,1.0,1.0,0.0,1.0,-3.033253669738769,3.0332462787628174,7.3959904511866625e-06,2.3422648906707764,0.8951700925827026,0.8951700925827026,0.0,412.1213073730469,410.0,53783.4375,-0.0,3727.438720703125,1.0,280.04168701171875,283.5740661621094,294.0897216796875,297.50115966796875,293.1499938964844,293.1499938964844,280.3500061035156,36122.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960667371749878,1.0,0.0,0.0,3.636610746383667,3.636634588241577,8.824435440146772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.2607421875,0.0,1519.2357177734375,1895.4371337890625,0.0,3958.532470703125,0.9023820161819458,1.0,0.0,3.0,1.0,0.0
12417000,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6048136353492737,0.2528891861438751,0.2402597814798355,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7408215403556824,0.477622926235199,0.3251440525054931,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8072807788848877,0.6239436268806458,0.4438460767269134,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.66478431224823,0.3421210646629333,0.3370132148265838,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.5723642706871033,0.2171891778707504,1.0405797958374023,284.91571044921875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1550598144531,284.916259765625,1.0,0.713496744632721,1.0,1.0,0.0,1.0,-3.033253669738769,3.0332462787628174,7.3959904511866625e-06,2.3422648906707764,0.8951700925827026,0.8951700925827026,0.0,412.1213073730469,410.0,53783.4375,-0.0,3727.438720703125,1.0,280.04168701171875,283.5740661621094,294.0897216796875,297.50115966796875,293.1499938964844,293.1499938964844,280.3500061035156,36122.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960667371749878,1.0,0.0,0.0,3.636610746383667,3.636634588241577,8.824435440146772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.2607421875,0.0,1519.2357177734375,1895.4371337890625,0.0,3958.532470703125,0.9023820161819458,1.0,0.0,3.0,1.0,0.0
12417060,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6049055457115173,0.2527903020381927,0.2400588393211364,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7407397031784058,0.4769847989082336,0.3246215581893921,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8083958625793457,0.6259146332740784,0.4451207816600799,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6649960279464722,0.3421457409858703,0.3368996381759643,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.572323739528656,0.2169929295778274,1.0390936136245728,285.0840759277344,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1604919433594,285.0845947265625,1.0,0.7129135727882385,1.0,1.0,0.0,1.0,-3.031719923019409,3.031712532043457,7.38861263016588e-06,2.341123104095459,0.8983772397041321,0.8983772397041321,0.0,411.1810607910156,410.0,52294.375,-0.0,3719.07275390625,1.0,280.3416442871094,283.7739562988281,294.0647888183594,297.3785705566406,293.1499938964844,293.1499938964844,280.6499938964844,35916.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494143724441528,1.0,0.0,0.0,3.639111042022705,3.6391348838806152,8.83657321537612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.72802734375,0.0,1520.46826171875,1895.4371337890625,0.0,3857.6845703125,0.9028018712997437,1.0,0.0,3.0,1.0,0.0
12417120,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.6049055457115173,0.2527903020381927,0.2400588393211364,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7407397031784058,0.4769847989082336,0.3246215581893921,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8083958625793457,0.6259146332740784,0.4451207816600799,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6649960279464722,0.3421457409858703,0.3368996381759643,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.572323739528656,0.2169929295778274,1.0390936136245728,285.0840759277344,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1604919433594,285.0845947265625,1.0,0.7129135727882385,1.0,1.0,0.0,1.0,-3.031719923019409,3.031712532043457,7.38861263016588e-06,2.341123104095459,0.8983772397041321,0.8983772397041321,0.0,411.1810607910156,410.0,52294.375,-0.0,3719.07275390625,1.0,280.3416442871094,283.7739562988281,294.0647888183594,297.3785705566406,293.1499938964844,293.1499938964844,280.6499938964844,35916.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494143724441528,1.0,0.0,0.0,3.639111042022705,3.6391348838806152,8.83657321537612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.72802734375,0.0,1520.46826171875,1895.4371337890625,0.0,3857.6845703125,0.9028018712997437,1.0,0.0,3.0,1.0,0.0
12417180,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.6051908731460571,0.2529004514217376,0.2400881648063659,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.7408064603805542,0.4766421318054199,0.324332982301712,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.809578001499176,0.6280664205551147,0.4465597867965698,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6653986573219299,0.3424389958381653,0.3370902836322784,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.5725698471069336,0.2170547842979431,1.0389710664749146,285.25018310546875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1679077148437,285.2505798339844,1.0,0.7127094864845276,1.0,1.0,0.0,1.0,-3.033069372177124,3.033061981201172,7.395375632768264e-06,2.342243194580078,0.903785765171051,0.903785765171051,0.0,410.4155578613281,410.0,50874.09375,-0.0,3718.198974609375,1.0,280.6417236328125,283.9710693359375,294.0414123535156,297.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,35694.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938942551612854,1.0,0.0,0.0,3.6499342918396,3.649958372116089,8.889214768714737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.6259765625,0.0,1530.806396484375,1895.4371337890625,0.0,3762.825439453125,0.9050693511962892,1.0,0.0,3.0,1.0,0.0
12417240,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.6051908731460571,0.2529004514217376,0.2400881648063659,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.7408064603805542,0.4766421318054199,0.324332982301712,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.809578001499176,0.6280664205551147,0.4465597867965698,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6653986573219299,0.3424389958381653,0.3370902836322784,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.5725698471069336,0.2170547842979431,1.0389710664749146,285.25018310546875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1679077148437,285.2505798339844,1.0,0.7127094864845276,1.0,1.0,0.0,1.0,-3.033069372177124,3.033061981201172,7.395375632768264e-06,2.342243194580078,0.903785765171051,0.903785765171051,0.0,410.4155578613281,410.0,50874.09375,-0.0,3718.198974609375,1.0,280.6417236328125,283.9710693359375,294.0414123535156,297.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,35694.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938942551612854,1.0,0.0,0.0,3.6499342918396,3.649958372116089,8.889214768714737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.6259765625,0.0,1530.806396484375,1895.4371337890625,0.0,3762.825439453125,0.9050693511962892,1.0,0.0,3.0,1.0,0.0
12417300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6051481366157532,0.2525513470172882,0.2400063425302505,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7406808733940125,0.4759926795959472,0.3241097629070282,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8099392056465149,0.6283820867538452,0.4470989406108856,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6654505729675293,0.3422374129295349,0.3371168076992035,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.5725681781768799,0.216868445277214,1.0388119220733645,285.1142578125,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.166015625,285.1050720214844,1.0,0.7126542329788208,1.0,1.0,0.0,1.0,-3.033083438873291,3.033076047897339,7.395761258521816e-06,2.342388153076172,0.9035853743553162,0.9035853743553162,0.0,410.3211059570313,410.0,51937.828125,-0.0,3717.734130859375,1.0,280.3985595703125,283.8137512207031,294.0985412597656,297.48199462890625,293.1499938964844,293.1499938964844,280.3500061035156,35747.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455848336219788,1.0,0.0,0.0,3.654913902282715,3.654937982559204,8.913486340134114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.203125,0.0,1536.747802734375,1895.4371337890625,0.0,3823.100830078125,0.906165361404419,1.0,0.0,3.0,1.0,0.0
12417360,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6044645309448242,0.2517391741275787,0.239473819732666,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7400286793708801,0.4747806787490845,0.3234843909740448,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.809657871723175,0.6279503703117371,0.4470256567001343,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6649653315544128,0.3415859937667846,0.3367087244987488,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.5720154643058777,0.2163523584604263,1.0372651815414429,285.05084228515625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.157958984375,285.04815673828125,1.0,0.7124136090278625,1.0,1.0,0.0,1.0,-3.028939247131348,3.0289318561553955,7.375885616056621e-06,2.3393242359161377,0.903580605983734,0.903580605983734,0.0,410.7833251953125,410.0,51989.26171875,-0.0,3710.653564453125,1.0,280.357666015625,283.7590637207031,294.0902099609375,297.4514465332031,293.1499938964844,293.1499938964844,280.04998779296875,35818.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495832324028016,1.0,0.0,0.0,3.657625675201416,3.657649517059326,8.926717214308155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.99609375,0.0,1540.309326171875,1895.4371337890625,0.0,3859.206787109375,0.9068450927734376,1.0,0.0,3.0,1.0,0.0
12417420,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.6020684838294983,0.2493140250444412,0.2376159578561782,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7379090785980225,0.471340149641037,0.3215022981166839,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8081451654434204,0.6257745027542114,0.445880264043808,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6630973219871521,0.3393981158733368,0.3350102007389068,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.5698849558830261,0.2146176695823669,1.03095543384552,284.8248596191406,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1334533691406,284.82183837890625,1.0,0.7113303542137146,1.0,1.0,0.0,1.0,-3.0123085975646973,3.012301206588745,7.295548130059615e-06,2.3266658782958984,0.9001149535179138,0.9001149535179138,0.0,412.2779846191406,410.0,52980.6953125,-0.0,3680.5283203125,1.0,280.05816650390625,283.5257873535156,294.0725402832031,297.514404296875,293.1499938964844,293.1499938964844,279.75,36054.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607139229774476,1.0,0.0,0.0,3.656445026397705,3.6564691066741934,8.920956133806612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.87548828125,0.0,1540.7613525390625,1895.4371337890625,0.0,3958.947265625,0.9067334532737732,1.0,0.0,3.0,1.0,0.0
12417480,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.6020684838294983,0.2493140250444412,0.2376159578561782,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7379090785980225,0.471340149641037,0.3215022981166839,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8081451654434204,0.6257745027542114,0.445880264043808,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6630973219871521,0.3393981158733368,0.3350102007389068,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.5698849558830261,0.2146176695823669,1.03095543384552,284.8248596191406,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1334533691406,284.82183837890625,1.0,0.7113303542137146,1.0,1.0,0.0,1.0,-3.0123085975646973,3.012301206588745,7.295548130059615e-06,2.3266658782958984,0.9001149535179138,0.9001149535179138,0.0,412.2779846191406,410.0,52980.6953125,-0.0,3680.5283203125,1.0,280.05816650390625,283.5257873535156,294.0725402832031,297.514404296875,293.1499938964844,293.1499938964844,279.75,36054.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607139229774476,1.0,0.0,0.0,3.656445026397705,3.6564691066741934,8.920956133806612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.87548828125,0.0,1540.7613525390625,1895.4371337890625,0.0,3958.947265625,0.9067334532737732,1.0,0.0,3.0,1.0,0.0
12417540,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.5989009737968445,0.2462581247091293,0.2350947260856628,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.7352239489555359,0.4670587480068207,0.3188802897930145,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.805945098400116,0.6225277185440063,0.4438734948635101,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6605563759803772,0.3364344537258148,0.3324817419052124,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.5668801665306091,0.2122182697057724,1.021357178688049,284.595458984375,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.104736328125,284.5923767089844,1.0,0.7094640731811523,1.0,1.0,0.0,1.0,-2.987791061401367,2.987783908843994,7.177526640589349e-06,2.307837963104248,0.8935595154762268,0.8935595154762268,0.0,413.830322265625,410.0,53819.07421875,-0.0,3633.180419921875,1.0,279.7582397460937,283.292236328125,294.03912353515625,297.5382995605469,293.1499938964844,293.1499938964844,280.04998779296875,36352.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695485830307008,1.0,0.0,0.0,3.644276380538941,3.6443004608154297,8.86167640601343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.1484375,0.0,1529.4400634765625,1895.4371337890625,0.0,4037.2314453125,0.9042124152183532,1.0,0.0,3.0,1.0,0.0
12417600,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.5989009737968445,0.2462581247091293,0.2350947260856628,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.7352239489555359,0.4670587480068207,0.3188802897930145,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.805945098400116,0.6225277185440063,0.4438734948635101,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6605563759803772,0.3364344537258148,0.3324817419052124,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.5668801665306091,0.2122182697057724,1.021357178688049,284.595458984375,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.104736328125,284.5923767089844,1.0,0.7094640731811523,1.0,1.0,0.0,1.0,-2.987791061401367,2.987783908843994,7.177526640589349e-06,2.307837963104248,0.8935595154762268,0.8935595154762268,0.0,413.830322265625,410.0,53819.07421875,-0.0,3633.180419921875,1.0,279.7582397460937,283.292236328125,294.03912353515625,297.5382995605469,293.1499938964844,293.1499938964844,280.04998779296875,36352.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695485830307008,1.0,0.0,0.0,3.644276380538941,3.6443004608154297,8.86167640601343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.1484375,0.0,1529.4400634765625,1895.4371337890625,0.0,4037.2314453125,0.9042124152183532,1.0,0.0,3.0,1.0,0.0
12417660,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.5964666604995728,0.2442205250263214,0.2329665273427963,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7331735491752625,0.4639529883861542,0.3165707290172577,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.8045477867126465,0.6209939122200012,0.4424088895320892,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6585913896560669,0.3342832922935486,0.3301845490932464,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.56432044506073,0.2102943956851959,1.0119599103927612,284.73370361328125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.09014892578125,284.7337951660156,1.0,0.7073260545730591,1.0,1.0,0.0,1.0,-2.9654366970062256,2.965429782867432,7.070287210808601e-06,2.290467500686645,0.891819417476654,0.891819417476654,0.0,414.1982421875,410.0,52137.66796875,-0.0,3585.1611328125,1.0,280.0420837402344,283.4707946777344,293.9403381347656,297.265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36304.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574797749519348,1.0,0.0,0.0,3.632220506668091,3.63224458694458,8.803142463875702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.328125,0.0,1515.744873046875,1895.4371337890625,0.0,3930.088623046875,0.901517689228058,1.0,0.0,3.0,1.0,0.0
12417720,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.5964666604995728,0.2442205250263214,0.2329665273427963,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7331735491752625,0.4639529883861542,0.3165707290172577,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.8045477867126465,0.6209939122200012,0.4424088895320892,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6585913896560669,0.3342832922935486,0.3301845490932464,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.56432044506073,0.2102943956851959,1.0119599103927612,284.73370361328125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.09014892578125,284.7337951660156,1.0,0.7073260545730591,1.0,1.0,0.0,1.0,-2.9654366970062256,2.965429782867432,7.070287210808601e-06,2.290467500686645,0.891819417476654,0.891819417476654,0.0,414.1982421875,410.0,52137.66796875,-0.0,3585.1611328125,1.0,280.0420837402344,283.4707946777344,293.9403381347656,297.265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36304.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574797749519348,1.0,0.0,0.0,3.632220506668091,3.63224458694458,8.803142463875702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.328125,0.0,1515.744873046875,1895.4371337890625,0.0,3930.088623046875,0.901517689228058,1.0,0.0,3.0,1.0,0.0
12417780,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.595541775226593,0.2432507127523422,0.2318969666957855,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7323086261749268,0.462153673171997,0.3152071237564087,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8045636415481567,0.6210198402404785,0.442218154668808,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6578443050384521,0.3331770300865173,0.3289258480072021,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.563075840473175,0.20916548371315,1.0060583353042605,284.8976745605469,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0886535644531,284.8980712890625,1.0,0.7056576013565063,1.0,1.0,0.0,1.0,-2.952965021133423,2.95295786857605,7.010869012447074e-06,2.280802965164185,0.8925024271011353,0.8925024271011353,0.0,413.3565979003906,410.0,50544.125,-0.0,3553.310791015625,1.0,280.3415832519531,283.6707458496094,293.9037475585937,297.111572265625,293.1499938964844,293.1499938964844,280.6499938964844,36147.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438017010688782,1.0,0.0,0.0,3.626124858856201,3.6261487007141113,8.773619697421964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.720703125,0.0,1507.86669921875,1895.4371337890625,0.0,3806.955322265625,0.9000558853149414,1.0,0.0,3.0,1.0,0.0
12417840,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.595541775226593,0.2432507127523422,0.2318969666957855,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7323086261749268,0.462153673171997,0.3152071237564087,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8045636415481567,0.6210198402404785,0.442218154668808,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6578443050384521,0.3331770300865173,0.3289258480072021,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.563075840473175,0.20916548371315,1.0060583353042605,284.8976745605469,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0886535644531,284.8980712890625,1.0,0.7056576013565063,1.0,1.0,0.0,1.0,-2.952965021133423,2.95295786857605,7.010869012447074e-06,2.280802965164185,0.8925024271011353,0.8925024271011353,0.0,413.3565979003906,410.0,50544.125,-0.0,3553.310791015625,1.0,280.3415832519531,283.6707458496094,293.9037475585937,297.111572265625,293.1499938964844,293.1499938964844,280.6499938964844,36147.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438017010688782,1.0,0.0,0.0,3.626124858856201,3.6261487007141113,8.773619697421964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.720703125,0.0,1507.86669921875,1895.4371337890625,0.0,3806.955322265625,0.9000558853149414,1.0,0.0,3.0,1.0,0.0
12417900,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.5952977538108826,0.2429486960172653,0.2315468192100525,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7320408225059509,0.4614905714988708,0.3146987855434418,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8047301769256592,0.6212566494941711,0.4422966539859772,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6576571464538574,0.3328292667865753,0.3285105228424072,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.5626962184906006,0.2087818384170532,1.0039849281311035,285.0245361328125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0900573730469,285.03228759765625,1.0,0.7050098180770874,1.0,1.0,0.0,1.0,-2.948771715164185,2.9487645626068115,6.991004283918301e-06,2.277578353881836,0.8942187428474426,0.8942187428474426,0.0,412.8883056640625,410.0,49290.203125,-0.0,3541.713134765625,1.0,280.5980834960937,283.8291931152344,293.87158203125,296.95086669921875,293.1499938964844,293.1499938964844,280.6499938964844,36036.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353727102279664,1.0,0.0,0.0,3.625673055648804,3.625696897506714,8.771433499532577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.5205078125,0.0,1506.5465087890625,1895.4371337890625,0.0,3730.287109375,0.8999144434928894,1.0,0.0,3.0,1.0,0.0
12417960,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5952339172363281,0.2427591383457183,0.2313440442085266,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7319085597991943,0.4609701335430145,0.3143279552459717,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8050473928451538,0.6216327548027039,0.4425444304943084,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6576162576675415,0.3326050937175751,0.3282558619976043,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5624973177909851,0.2085082381963729,1.0025303363800049,285.0635681152344,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0928649902344,285.0639343261719,1.0,0.7044983506202698,1.0,1.0,0.0,1.0,-2.9461324214935303,2.9461255073547363,6.97853829478845e-06,2.2755584716796875,0.895413875579834,0.895413875579834,0.0,412.3645324707031,410.0,49043.77734375,-0.0,3533.2763671875,1.0,280.64166259765625,283.8707580566406,293.8831481933594,296.99365234375,293.1499938964844,293.1499938964844,280.95001220703125,35944.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93128901720047,1.0,0.0,0.0,3.627607345581055,3.627631187438965,8.780795042184764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.75537109375,0.0,1507.982177734375,1895.4371337890625,0.0,3692.950927734375,0.9002483487129211,1.0,0.0,3.0,1.0,0.0
12418020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.5951489210128784,0.2424935847520828,0.2310414463281631,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7316636443138123,0.4600988328456878,0.313694417476654,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8056410551071167,0.6224946975708008,0.4430869519710541,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.6575810313224792,0.3323110342025757,0.3278985321521759,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.5622212290763855,0.2081179767847061,1.00040602684021,285.2281188964844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0995178222656,285.2284851074219,1.0,0.7037374973297119,1.0,1.0,0.0,1.0,-2.942347764968872,2.942340850830078,6.960770406294614e-06,2.272701025009156,0.8986973762512207,0.8986973762512207,0.0,411.5586853027344,410.0,47596.13671875,-0.0,3520.9228515625,1.0,280.9416198730469,284.0687561035156,293.8630065917969,296.8833923339844,293.1499938964844,293.1499938964844,281.25,35802.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196892380714417,1.0,0.0,0.0,3.635265588760376,3.635289430618286,8.817908678793174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.28662109375,0.0,1515.367431640625,1895.4371337890625,0.0,3586.290283203125,0.9018428921699524,1.0,0.0,3.0,1.0,0.0
12418080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.5951489210128784,0.2424935847520828,0.2310414463281631,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7316636443138123,0.4600988328456878,0.313694417476654,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8056410551071167,0.6224946975708008,0.4430869519710541,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.6575810313224792,0.3323110342025757,0.3278985321521759,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.5622212290763855,0.2081179767847061,1.00040602684021,285.2281188964844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0995178222656,285.2284851074219,1.0,0.7037374973297119,1.0,1.0,0.0,1.0,-2.942347764968872,2.942340850830078,6.960770406294614e-06,2.272701025009156,0.8986973762512207,0.8986973762512207,0.0,411.5586853027344,410.0,47596.13671875,-0.0,3520.9228515625,1.0,280.9416198730469,284.0687561035156,293.8630065917969,296.8833923339844,293.1499938964844,293.1499938964844,281.25,35802.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196892380714417,1.0,0.0,0.0,3.635265588760376,3.635289430618286,8.817908678793174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.28662109375,0.0,1515.367431640625,1895.4371337890625,0.0,3586.290283203125,0.9018428921699524,1.0,0.0,3.0,1.0,0.0
12418140,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.5951443314552307,0.2423506081104278,0.2308698147535324,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7314760684967041,0.4594239890575409,0.3132070302963257,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8062482476234436,0.623507559299469,0.4437475800514221,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.6576234698295593,0.3321848511695862,0.3277238011360168,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.5620906352996826,0.2078877091407776,0.999120593070984,285.3927307128906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10723876953125,285.3930969238281,1.0,0.7032609581947327,1.0,1.0,0.0,1.0,-2.94034194946289,2.9403350353240967,6.95146763973753e-06,2.2712321281433105,0.9020904898643494,0.9020904898643494,0.0,410.9723815917969,410.0,46168.5,-0.0,3513.588134765625,1.0,281.24169921875,284.2664489746094,293.8399353027344,296.7725524902344,293.1499938964844,293.1499938964844,280.95001220703125,35721.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908394455909729,1.0,0.0,0.0,3.6455814838409424,3.645605325698853,8.868024679031805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.6689453125,0.0,1526.179931640625,1895.4371337890625,0.0,3481.69775390625,0.9040914177894592,1.0,0.0,3.0,1.0,0.0
12418200,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.5951443314552307,0.2423506081104278,0.2308698147535324,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7314760684967041,0.4594239890575409,0.3132070302963257,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8062482476234436,0.623507559299469,0.4437475800514221,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.6576234698295593,0.3321848511695862,0.3277238011360168,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.5620906352996826,0.2078877091407776,0.999120593070984,285.3927307128906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10723876953125,285.3930969238281,1.0,0.7032609581947327,1.0,1.0,0.0,1.0,-2.94034194946289,2.9403350353240967,6.95146763973753e-06,2.2712321281433105,0.9020904898643494,0.9020904898643494,0.0,410.9723815917969,410.0,46168.5,-0.0,3513.588134765625,1.0,281.24169921875,284.2664489746094,293.8399353027344,296.7725524902344,293.1499938964844,293.1499938964844,280.95001220703125,35721.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908394455909729,1.0,0.0,0.0,3.6455814838409424,3.645605325698853,8.868024679031805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.6689453125,0.0,1526.179931640625,1895.4371337890625,0.0,3481.69775390625,0.9040914177894592,1.0,0.0,3.0,1.0,0.0
12418260,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.5940977931022644,0.2409500777721405,0.2300428301095962,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7304831147193909,0.4572596251964569,0.3121570348739624,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8057689666748047,0.6222505569458008,0.4434385299682617,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.6568659543991089,0.3309223651885986,0.3269574344158172,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.5611493587493896,0.2068942338228225,0.9961202144622804,285.1930847167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.10040283203125,285.1903381347656,1.0,0.7026453018188477,1.0,1.0,0.0,1.0,-2.9326601028442383,2.9326531887054443,6.915770882187644e-06,2.265551805496216,0.8981528282165527,0.8981528282165527,0.0,411.4285583496094,410.0,47210.54296875,-0.0,3499.06103515625,1.0,280.95782470703125,284.0560913085937,293.8963317871094,296.9610595703125,293.1499938964844,293.1499938964844,281.25,36014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199494123458862,1.0,0.0,0.0,3.646596193313599,3.646620273590088,8.872962666828244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.53515625,0.0,1529.49462890625,1895.4371337890625,0.0,3588.691650390625,0.9044864773750304,1.0,0.0,3.0,1.0,0.0
