time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418320,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.5940977931022644,0.2409500777721405,0.2300428301095962,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7304831147193909,0.4572596251964569,0.3121570348739624,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8057689666748047,0.6222505569458008,0.4434385299682617,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.6568659543991089,0.3309223651885986,0.3269574344158172,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.5611493587493896,0.2068942338228225,0.9961202144622804,285.1930847167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.10040283203125,285.1903381347656,1.0,0.7026453018188477,1.0,1.0,0.0,1.0,-2.9326601028442383,2.9326531887054443,6.915770882187644e-06,2.265551805496216,0.8981528282165527,0.8981528282165527,0.0,411.4285583496094,410.0,47210.54296875,-0.0,3499.06103515625,1.0,280.95782470703125,284.0560913085937,293.8963317871094,296.9610595703125,293.1499938964844,293.1499938964844,281.25,36014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199494123458862,1.0,0.0,0.0,3.646596193313599,3.646620273590088,8.872962666828244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.53515625,0.0,1529.49462890625,1895.4371337890625,0.0,3588.691650390625,0.9044864773750304,1.0,0.0,3.0,1.0,0.0
12418380,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.5924527049064636,0.2396541088819503,0.2287341058254242,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7290587425231934,0.4552014172077179,0.3106720149517059,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8048111796379089,0.6213880777359009,0.4425904452800751,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.6556193232536316,0.3296448290348053,0.3256385326385498,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.5595769882202148,0.2057820409536361,0.99093496799469,285.3355407714844,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0950927734375,285.3357849121094,1.0,0.7015917301177979,1.0,1.0,0.0,1.0,-2.919694185256958,2.919687271118164,6.854762432340067e-06,2.2555389404296875,0.8971160054206848,0.8971160054206848,0.0,412.0345764160156,410.0,45676.74609375,-0.0,3473.867919921875,1.0,281.2421569824219,284.236083984375,293.80047607421875,296.7231140136719,293.1499938964844,293.1499938964844,281.54998779296875,36067.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910134255886078,1.0,0.0,0.0,3.6439049243927,3.6439287662506095,8.859869922162034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.744140625,0.0,1526.905029296875,1895.4371337890625,0.0,3497.849609375,0.9039446711540222,1.0,0.0,3.0,1.0,0.0
12418440,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.5924527049064636,0.2396541088819503,0.2287341058254242,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7290587425231934,0.4552014172077179,0.3106720149517059,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8048111796379089,0.6213880777359009,0.4425904452800751,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.6556193232536316,0.3296448290348053,0.3256385326385498,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.5595769882202148,0.2057820409536361,0.99093496799469,285.3355407714844,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0950927734375,285.3357849121094,1.0,0.7015917301177979,1.0,1.0,0.0,1.0,-2.919694185256958,2.919687271118164,6.854762432340067e-06,2.2555389404296875,0.8971160054206848,0.8971160054206848,0.0,412.0345764160156,410.0,45676.74609375,-0.0,3473.867919921875,1.0,281.2421569824219,284.236083984375,293.80047607421875,296.7231140136719,293.1499938964844,293.1499938964844,281.54998779296875,36067.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910134255886078,1.0,0.0,0.0,3.6439049243927,3.6439287662506095,8.859869922162034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.744140625,0.0,1526.905029296875,1895.4371337890625,0.0,3497.849609375,0.9039446711540222,1.0,0.0,3.0,1.0,0.0
12418500,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.5919895768165588,0.2392792701721191,0.2283103018999099,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7286258935928345,0.4545023441314697,0.3101323544979095,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.804702877998352,0.6214343309402466,0.4424995481967926,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.6552695035934448,0.3292565047740936,0.3251857459545135,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.5590574145317078,0.2053863853216171,0.9888997077941896,285.4614562988281,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0954895019531,285.4693298339844,1.0,0.7011070847511292,1.0,1.0,0.0,1.0,-2.9151556491851807,2.9151487350463867,6.833482530055335e-06,2.252039194107056,0.8974151015281677,0.8974151015281677,0.0,411.9920959472656,410.0,44404.0234375,-0.0,3463.818359375,1.0,281.4986267089844,284.39422607421875,293.7497863769531,296.538818359375,293.1499938964844,293.1499938964844,281.54998779296875,36055.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90121728181839,1.0,0.0,0.0,3.64250922203064,3.642533302307129,8.853085091686808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.03369140625,0.0,1525.26220703125,1895.4371337890625,0.0,3414.928466796875,0.9036608338356018,1.0,0.0,3.0,1.0,0.0
12418560,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.5917932391166687,0.2390542030334472,0.2280695885419845,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.7283987402915955,0.4539905190467834,0.3097601234912872,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.8048540353775024,0.6217187643051147,0.4426588118076324,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6551291942596436,0.3290214836597442,0.3249179720878601,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.5587611198425293,0.2051032334566116,0.9874476790428162,285.5013122558594,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.09771728515625,285.5018005371094,1.0,0.7007092237472534,1.0,1.0,0.0,1.0,-2.912348985671997,2.9123423099517822,6.820355793024646e-06,2.2498819828033447,0.8967903256416321,0.8967903256416321,0.0,411.748779296875,410.0,44140.75390625,-0.0,3456.537109375,1.0,281.5418395996094,284.4364929199219,293.7524719238281,296.566162109375,293.1499938964844,293.1499938964844,281.8500061035156,36058.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963876962661743,1.0,0.0,0.0,3.641690254211426,3.641714334487915,8.849104347063985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.861328125,0.0,1524.3824462890625,1895.4371337890625,0.0,3369.889404296875,0.9034482836723328,1.0,0.0,3.0,1.0,0.0
12418620,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.5916054248809814,0.2387957125902176,0.227761298418045,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7280977368354797,0.4532172977924347,0.3091827034950256,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.8053098917007446,0.6225572824478149,0.4431596994400024,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.655022144317627,0.3287653028964996,0.3245901465415954,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.55838942527771,0.2047119885683059,0.9853448867797852,285.66961669921875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1036682128906,285.6701965332031,1.0,0.7000954151153564,1.0,1.0,0.0,1.0,-2.9086647033691406,2.908658027648926,6.80322909829556e-06,2.2470881938934326,0.8970314264297485,0.8970314264297485,0.0,411.2349548339844,410.0,42637.1328125,-0.0,3446.030029296875,1.0,281.8417053222656,284.6383361816406,293.72265625,296.4401550292969,293.1499938964844,293.1499938964844,282.1499938964844,36025.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826113343238831,1.0,0.0,0.0,3.640713691711426,3.640737533569336,8.844358490023296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3515625,0.0,1523.0489501953125,1895.4371337890625,0.0,3241.048095703125,0.9032095074653624,1.0,0.0,3.0,1.0,0.0
12418680,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.5916054248809814,0.2387957125902176,0.227761298418045,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7280977368354797,0.4532172977924347,0.3091827034950256,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.8053098917007446,0.6225572824478149,0.4431596994400024,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.655022144317627,0.3287653028964996,0.3245901465415954,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.55838942527771,0.2047119885683059,0.9853448867797852,285.66961669921875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1036682128906,285.6701965332031,1.0,0.7000954151153564,1.0,1.0,0.0,1.0,-2.9086647033691406,2.908658027648926,6.80322909829556e-06,2.2470881938934326,0.8970314264297485,0.8970314264297485,0.0,411.2349548339844,410.0,42637.1328125,-0.0,3446.030029296875,1.0,281.8417053222656,284.6383361816406,293.72265625,296.4401550292969,293.1499938964844,293.1499938964844,282.1499938964844,36025.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826113343238831,1.0,0.0,0.0,3.640713691711426,3.640737533569336,8.844358490023296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3515625,0.0,1523.0489501953125,1895.4371337890625,0.0,3241.048095703125,0.9032095074653624,1.0,0.0,3.0,1.0,0.0
12418740,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.5916217565536499,0.2387205362319946,0.2276434004306793,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.7279434204101562,0.4526881575584411,0.3087881803512573,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.8059073090553284,0.623643159866333,0.4438614845275879,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384094238281,0.6550812125205994,0.3287170529365539,0.3244855105876922,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.5582436323165894,0.2045013606548309,0.984143614768982,285.8385009765625,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1112976074219,285.839111328125,1.0,0.6997184157371521,1.0,1.0,0.0,1.0,-2.9071178436279297,2.907111167907715,6.796150955779012e-06,2.245962381362915,0.897849440574646,0.897849440574646,0.0,410.7597961425781,410.0,41149.54296875,-0.0,3440.3388671875,1.0,282.1416931152344,284.840087890625,293.6947937011719,296.32098388671875,293.1499938964844,293.1499938964844,282.45001220703125,35976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691208958625793,1.0,0.0,0.0,3.641526937484741,3.6415507793426514,8.8483102445025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.65380859375,0.0,1523.5882568359375,1895.4371337890625,0.0,3114.56396484375,0.9033592343330384,1.0,0.0,3.0,1.0,0.0
12418800,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.5916217565536499,0.2387205362319946,0.2276434004306793,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.7279434204101562,0.4526881575584411,0.3087881803512573,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.8059073090553284,0.623643159866333,0.4438614845275879,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384094238281,0.6550812125205994,0.3287170529365539,0.3244855105876922,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.5582436323165894,0.2045013606548309,0.984143614768982,285.8385009765625,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1112976074219,285.839111328125,1.0,0.6997184157371521,1.0,1.0,0.0,1.0,-2.9071178436279297,2.907111167907715,6.796150955779012e-06,2.245962381362915,0.897849440574646,0.897849440574646,0.0,410.7597961425781,410.0,41149.54296875,-0.0,3440.3388671875,1.0,282.1416931152344,284.840087890625,293.6947937011719,296.32098388671875,293.1499938964844,293.1499938964844,282.45001220703125,35976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691208958625793,1.0,0.0,0.0,3.641526937484741,3.6415507793426514,8.8483102445025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.65380859375,0.0,1523.5882568359375,1895.4371337890625,0.0,3114.56396484375,0.9033592343330384,1.0,0.0,3.0,1.0,0.0
12418860,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.5917370319366455,0.2387551963329315,0.2276381254196167,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7278633713722229,0.4523289501667022,0.3085141479969024,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8065587282180786,0.624882698059082,0.4446825981140136,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.6552234292030334,0.3288017809391022,0.3245217800140381,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.5582249164581299,0.2044097036123275,0.9835414886474608,286.00689697265625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1190185546875,286.0074768066406,1.0,0.699526846408844,1.0,1.0,0.0,1.0,-2.906946897506714,2.90693998336792,6.795524313929491e-06,2.2459065914154053,0.8992541432380676,0.8992541432380676,0.0,410.3802795410156,410.0,39669.45703125,-0.0,3438.08984375,1.0,282.44171142578125,285.0409240722656,293.664794921875,296.2013244628906,293.1499938964844,293.1499938964844,282.75,35919.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855616569519043,1.0,0.0,0.0,3.6444478034973145,3.6444716453552246,8.862510298968118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.69287109375,0.0,1526.4012451171875,1895.4371337890625,0.0,2987.902099609375,0.9039739370346068,1.0,0.0,3.0,1.0,0.0
12418920,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.5917370319366455,0.2387551963329315,0.2276381254196167,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7278633713722229,0.4523289501667022,0.3085141479969024,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8065587282180786,0.624882698059082,0.4446825981140136,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.6552234292030334,0.3288017809391022,0.3245217800140381,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.5582249164581299,0.2044097036123275,0.9835414886474608,286.00689697265625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1190185546875,286.0074768066406,1.0,0.699526846408844,1.0,1.0,0.0,1.0,-2.906946897506714,2.90693998336792,6.795524313929491e-06,2.2459065914154053,0.8992541432380676,0.8992541432380676,0.0,410.3802795410156,410.0,39669.45703125,-0.0,3438.08984375,1.0,282.44171142578125,285.0409240722656,293.664794921875,296.2013244628906,293.1499938964844,293.1499938964844,282.75,35919.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855616569519043,1.0,0.0,0.0,3.6444478034973145,3.6444716453552246,8.862510298968118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.69287109375,0.0,1526.4012451171875,1895.4371337890625,0.0,2987.902099609375,0.9039739370346068,1.0,0.0,3.0,1.0,0.0
12418980,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.591914176940918,0.2388677150011062,0.2277099341154098,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.7278428673744202,0.4521170258522033,0.3083425760269165,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.8072407841682434,0.6262385249137878,0.4455903172492981,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.6554189920425415,0.3289829790592193,0.3246576488018036,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.5582894086837769,0.2044023126363754,0.9833583235740662,286.1743469238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.126708984375,286.1748962402344,1.0,0.6994777321815491,1.0,1.0,0.0,1.0,-2.9077718257904053,2.9077651500701904,6.799562015658012e-06,2.246623516082764,0.90125972032547,0.90125972032547,0.0,410.0867614746094,410.0,38191.6796875,-0.0,3438.41357421875,1.0,282.74176025390625,285.2405700683594,293.6322631835937,296.07958984375,293.1499938964844,293.1499938964844,282.45001220703125,35858.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418139815330505,1.0,0.0,0.0,3.6496622562408447,3.649686336517334,8.887889748621092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.11083984375,0.0,1531.7308349609375,1895.4371337890625,0.0,2858.667724609375,0.9050981402397156,1.0,0.0,3.0,1.0,0.0
12419040,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.591914176940918,0.2388677150011062,0.2277099341154098,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.7278428673744202,0.4521170258522033,0.3083425760269165,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.8072407841682434,0.6262385249137878,0.4455903172492981,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.6554189920425415,0.3289829790592193,0.3246576488018036,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.5582894086837769,0.2044023126363754,0.9833583235740662,286.1743469238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.126708984375,286.1748962402344,1.0,0.6994777321815491,1.0,1.0,0.0,1.0,-2.9077718257904053,2.9077651500701904,6.799562015658012e-06,2.246623516082764,0.90125972032547,0.90125972032547,0.0,410.0867614746094,410.0,38191.6796875,-0.0,3438.41357421875,1.0,282.74176025390625,285.2405700683594,293.6322631835937,296.07958984375,293.1499938964844,293.1499938964844,282.45001220703125,35858.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418139815330505,1.0,0.0,0.0,3.6496622562408447,3.649686336517334,8.887889748621092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.11083984375,0.0,1531.7308349609375,1895.4371337890625,0.0,2858.667724609375,0.9050981402397156,1.0,0.0,3.0,1.0,0.0
12419100,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.5918107628822327,0.2385227382183075,0.2276324033737182,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.7276880145072937,0.4515396356582641,0.3081654012203216,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8073767423629761,0.6261627078056335,0.4458648860454559,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.6553724408149719,0.3287159502506256,0.3246267735958099,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.5581796765327454,0.2041673213243484,0.9830052256584167,286.0419006347656,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.1261901855469,286.03240966796875,1.0,0.6994419693946838,1.0,1.0,0.0,1.0,-2.907249927520752,2.907243013381958,6.797393780288985e-06,2.2463409900665283,0.8988202810287476,0.8988202810287476,0.0,410.1542053222656,410.0,39221.9296875,-0.0,3437.615234375,1.0,282.4986267089844,285.08575439453125,293.7032165527344,296.2972412109375,293.1499938964844,293.1499938964844,282.45001220703125,35993.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494650721549988,1.0,0.0,0.0,3.64955997467041,3.6495840549468994,8.887391231837682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.23828125,0.0,1532.6309814453125,1895.4371337890625,0.0,2930.260498046875,0.905112624168396,1.0,0.0,3.0,1.0,0.0
12419160,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.5910519361495972,0.2377099245786667,0.2271081358194351,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.7270371913909912,0.4503975510597229,0.3075917363166809,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8068809509277344,0.6253084540367126,0.4455137550830841,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.6548286080360413,0.3280034065246582,0.3241648972034454,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.5575358867645264,0.203611746430397,0.9812878370285034,285.9805603027344,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.12060546875,285.97802734375,1.0,0.699205219745636,1.0,1.0,0.0,1.0,-2.9026005268096924,2.902593851089477,6.775949259463232e-06,2.2428719997406006,0.8961789011955261,0.8961789011955261,0.0,410.714599609375,410.0,39235.1328125,-0.0,3430.373046875,1.0,282.4576721191406,285.0337219238281,293.69927978515625,296.2740478515625,293.1499938964844,293.1499938964844,282.75,36152.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549750447273254,1.0,0.0,0.0,3.645500898361206,3.645524740219116,8.867632459441666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.1806640625,0.0,1529.3115234375,1895.4371337890625,0.0,2981.888427734375,0.9043387174606324,1.0,0.0,3.0,1.0,0.0
12419220,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.5895447731018066,0.2365948557853698,0.2259747833013534,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.725771427154541,0.4487022459506988,0.3063580989837646,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.8060420751571655,0.6247299909591675,0.4448683857917785,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.6537330746650696,0.3269582092761993,0.3230792582035064,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.55613112449646,0.2026700973510742,0.9769192337989808,286.1256103515625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.115234375,286.1260070800781,1.0,0.6984375715255737,1.0,1.0,0.0,1.0,-2.8917839527130127,2.8917770385742188,6.725535968143959e-06,2.234511375427246,0.8941748142242432,0.8941748142242432,0.0,411.4479064941406,410.0,37665.88671875,-0.0,3410.784423828125,1.0,282.7421264648437,285.214599609375,293.5838928222656,296.0221862792969,293.1499938964844,293.1499938964844,283.04998779296875,36197.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440749645233154,1.0,0.0,0.0,3.637908935546875,3.637932777404785,8.830736533127492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.1015625,0.0,1521.2322998046875,1895.4371337890625,0.0,2879.810546875,0.902696967124939,1.0,0.0,3.0,1.0,0.0
12419280,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.5895447731018066,0.2365948557853698,0.2259747833013534,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.725771427154541,0.4487022459506988,0.3063580989837646,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.8060420751571655,0.6247299909591675,0.4448683857917785,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.6537330746650696,0.3269582092761993,0.3230792582035064,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.55613112449646,0.2026700973510742,0.9769192337989808,286.1256103515625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.115234375,286.1260070800781,1.0,0.6984375715255737,1.0,1.0,0.0,1.0,-2.8917839527130127,2.8917770385742188,6.725535968143959e-06,2.234511375427246,0.8941748142242432,0.8941748142242432,0.0,411.4479064941406,410.0,37665.88671875,-0.0,3410.784423828125,1.0,282.7421264648437,285.214599609375,293.5838928222656,296.0221862792969,293.1499938964844,293.1499938964844,283.04998779296875,36197.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440749645233154,1.0,0.0,0.0,3.637908935546875,3.637932777404785,8.830736533127492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.1015625,0.0,1521.2322998046875,1895.4371337890625,0.0,2879.810546875,0.902696967124939,1.0,0.0,3.0,1.0,0.0
12419340,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.589013397693634,0.2361571937799453,0.2254594564437866,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.7252553105354309,0.4478250741958618,0.3056693971157074,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.8061838150024414,0.625313937664032,0.4451196491718292,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.6533583998680115,0.3265178203582763,0.3225434422492981,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.5554478168487549,0.202125146985054,0.9740761518478394,286.2919921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1170654296875,286.2926025390625,1.0,0.6977888941764832,1.0,1.0,0.0,1.0,-2.8862180709838867,2.886211395263672,6.6996822170040105e-06,2.230215311050415,0.8930824995040894,0.8930824995040894,0.0,411.2673034667969,410.0,36079.8046875,-0.0,3397.99658203125,1.0,283.0416564941406,285.4139404296875,293.51763916015625,295.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,36173.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270664811134338,1.0,0.0,0.0,3.6313531398773193,3.6313769817352295,8.798938324616756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.8232421875,0.0,1513.8131103515625,1895.4371337890625,0.0,2721.154296875,0.8992210030555725,1.0,0.0,3.0,1.0,0.0
12419400,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.589013397693634,0.2361571937799453,0.2254594564437866,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.7252553105354309,0.4478250741958618,0.3056693971157074,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.8061838150024414,0.625313937664032,0.4451196491718292,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.6533583998680115,0.3265178203582763,0.3225434422492981,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.5554478168487549,0.202125146985054,0.9740761518478394,286.2919921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1170654296875,286.2926025390625,1.0,0.6977888941764832,1.0,1.0,0.0,1.0,-2.8862180709838867,2.886211395263672,6.6996822170040105e-06,2.230215311050415,0.8930824995040894,0.8930824995040894,0.0,411.2673034667969,410.0,36079.8046875,-0.0,3397.99658203125,1.0,283.0416564941406,285.4139404296875,293.51763916015625,295.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,36173.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270664811134338,1.0,0.0,0.0,3.6313531398773193,3.6313769817352295,8.798938324616756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.8232421875,0.0,1513.8131103515625,1895.4371337890625,0.0,2721.154296875,0.8992210030555725,1.0,0.0,3.0,1.0,0.0
12419460,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5886128544807434,0.2356350868940353,0.2250617742538452,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.7248407602310181,0.4468762278556824,0.3051027655601501,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.8063833117485046,0.6256099939346313,0.4454397559165954,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.6530892848968506,0.3260268568992615,0.3221441805362701,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5549127459526062,0.2015810310840606,0.9718076586723328,286.34814453125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1178894042969,286.34796142578125,1.0,0.6972664594650269,1.0,1.0,0.0,1.0,-2.8819472789764404,2.8819406032562256,6.68005986881326e-06,2.226999998092652,0.8903889060020447,0.8903889060020447,0.0,411.0998840332031,410.0,35299.1328125,-0.0,3388.0595703125,1.0,283.1470031738281,285.4871826171875,293.51055908203125,295.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,35858.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188521265983582,1.0,0.0,0.0,3.6040470600128174,3.604070663452149,8.667108204463148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.34765625,0.0,1481.5966796875,1895.4371337890625,0.0,2644.9384765625,0.8915342688560486,1.0,0.0,3.0,1.0,0.0
12419520,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5886128544807434,0.2356350868940353,0.2250617742538452,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.7248407602310181,0.4468762278556824,0.3051027655601501,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.8063833117485046,0.6256099939346313,0.4454397559165954,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.6530892848968506,0.3260268568992615,0.3221441805362701,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5549127459526062,0.2015810310840606,0.9718076586723328,286.34814453125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1178894042969,286.34796142578125,1.0,0.6972664594650269,1.0,1.0,0.0,1.0,-2.8819472789764404,2.8819406032562256,6.68005986881326e-06,2.226999998092652,0.8903889060020447,0.8903889060020447,0.0,411.0998840332031,410.0,35299.1328125,-0.0,3388.0595703125,1.0,283.1470031738281,285.4871826171875,293.51055908203125,295.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,35858.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188521265983582,1.0,0.0,0.0,3.6040470600128174,3.604070663452149,8.667108204463148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.34765625,0.0,1481.5966796875,1895.4371337890625,0.0,2644.9384765625,0.8915342688560486,1.0,0.0,3.0,1.0,0.0
12419580,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.5876895189285278,0.2346665114164352,0.2243225872516632,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7240381836891174,0.4454028308391571,0.304244190454483,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8060530424118042,0.6250786185264587,0.4452375173568725,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.6524297595024109,0.3251110315322876,0.3214153051376343,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5539723038673401,0.2007544487714767,0.9685755968093872,286.3453063964844,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1139221191406,286.34478759765625,1.0,0.6966195106506348,1.0,1.0,0.0,1.0,-2.874584674835205,2.8745782375335693,6.646188467129832e-06,2.221407175064087,0.8857609629631042,0.8857609629631042,0.0,411.3578796386719,410.0,34874.1328125,-0.0,3373.65576171875,1.0,283.14990234375,285.4945373535156,293.49835205078125,295.7857360839844,293.1499938964844,293.1499938964844,283.1499938964844,35281.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170910477638245,1.0,0.0,0.0,3.554976224899292,3.554999351501465,8.432701292804268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4326171875,0.0,1424.759765625,1895.4371337890625,0.0,2628.64111328125,0.8796068429946899,1.0,0.0,3.0,1.0,0.0
12419640,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.5876895189285278,0.2346665114164352,0.2243225872516632,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7240381836891174,0.4454028308391571,0.304244190454483,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8060530424118042,0.6250786185264587,0.4452375173568725,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.6524297595024109,0.3251110315322876,0.3214153051376343,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5539723038673401,0.2007544487714767,0.9685755968093872,286.3453063964844,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1139221191406,286.34478759765625,1.0,0.6966195106506348,1.0,1.0,0.0,1.0,-2.874584674835205,2.8745782375335693,6.646188467129832e-06,2.221407175064087,0.8857609629631042,0.8857609629631042,0.0,411.3578796386719,410.0,34874.1328125,-0.0,3373.65576171875,1.0,283.14990234375,285.4945373535156,293.49835205078125,295.7857360839844,293.1499938964844,293.1499938964844,283.1499938964844,35281.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170910477638245,1.0,0.0,0.0,3.554976224899292,3.554999351501465,8.432701292804268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4326171875,0.0,1424.759765625,1895.4371337890625,0.0,2628.64111328125,0.8796068429946899,1.0,0.0,3.0,1.0,0.0
12419700,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463439941406,0.5870445370674133,0.2340538948774337,0.2238209694623947,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.723502516746521,0.4445091187953949,0.3036971390247345,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.8057200312614441,0.6245957612991333,0.4449561536312103,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.6519597172737122,0.3245164155960083,0.3209093511104584,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463439941406,0.5533419251441956,0.2002400159835815,0.9664860367774964,286.3463134765625,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1106872558594,286.3460998535156,1.0,0.6962064504623413,1.0,1.0,0.0,1.0,-2.869586229324341,2.869579553604126,6.62317461319617e-06,2.217580318450928,0.8829516768455505,0.8829516768455505,0.0,411.5825500488281,410.0,34611.0390625,-0.0,3364.147705078125,1.0,283.1499938964844,285.501220703125,293.4807434082031,295.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,34785.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163450360298157,1.0,0.0,0.0,3.5174481868743896,3.5174708366394043,8.2556016423041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.7470703125,0.0,1381.879150390625,1895.4371337890625,0.0,2621.74267578125,0.8733319640159607,1.0,0.0,3.0,1.0,0.0
12419760,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432922363281,0.5863359570503235,0.233389675617218,0.2232671976089477,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431701660156,0.7229215502738953,0.4435494542121887,0.3031018078327179,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8053346872329712,0.6240261197090149,0.4446079134941101,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432312011719,0.6514391303062439,0.323859840631485,0.3203396201133728,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.5526465177536011,0.199676513671875,0.9641607999801636,286.3432006835937,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1070861816406,286.3428039550781,1.0,0.6957361698150635,1.0,1.0,0.0,1.0,-2.8640012741088867,2.863994598388672,6.597485025849892e-06,2.2132937908172607,0.8797487616539001,0.8797487616539001,0.0,411.811279296875,410.0,34384.6953125,-0.0,3353.441162109375,1.0,283.1499938964844,285.5030517578125,293.4595947265625,295.7242431640625,293.1499938964844,293.1499938964844,283.1499938964844,34566.1953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153331875801086,1.0,0.0,0.0,3.492138624191284,3.4921607971191406,8.137223517223902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.27001953125,0.0,1354.2657470703125,1895.4371337890625,0.0,2612.39013671875,0.8644928932189941,1.0,0.0,3.0,1.0,0.0
12419820,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.5854886770248413,0.2326063811779022,0.2226000875234604,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.7222331166267395,0.4424226582050323,0.3023905456066131,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.8048614263534546,0.623321533203125,0.444156289100647,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.6508131623268127,0.3230722546577453,0.3196407258510589,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.5518089532852173,0.1990018784999847,0.9613247513771056,286.3460388183594,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1028137207031,286.3459777832031,1.0,0.6951478123664856,1.0,1.0,0.0,1.0,-2.857187509536743,2.8571810722351074,6.566187039425131e-06,2.2080535888671875,0.8758688569068909,0.8758688569068909,0.0,412.055419921875,410.0,34061.078125,-0.0,3340.24462890625,1.0,283.1499938964844,285.5121459960937,293.43292236328125,295.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,33986.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137229084968567,1.0,0.0,0.0,3.445218801498413,3.445240497589112,7.920031634967017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.56689453125,0.0,1302.8321533203125,1895.4371337890625,0.0,2597.518798828125,0.8560485243797302,1.0,0.0,3.0,1.0,0.0
12419880,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.5848027467727661,0.2319681048393249,0.2220547944307327,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.7216787338256836,0.4415063858032226,0.3018108606338501,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8044767379760742,0.6227261424064636,0.4437734484672546,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.6503045558929443,0.3224218785762787,0.3190604448318481,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.5511239767074585,0.1984453797340393,0.958970069885254,286.34478759765625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.0993957519531,286.34454345703125,1.0,0.6946467757225037,1.0,1.0,0.0,1.0,-2.8515496253967285,2.8515431880950928,6.540336471516639e-06,2.2037134170532227,0.8725036382675171,0.8725036382675171,0.0,412.2251281738281,410.0,33839.37109375,-0.0,3329.19921875,1.0,283.1499938964844,285.51519775390625,293.4116516113281,295.6453857421875,293.1499938964844,293.1499938964844,283.1499938964844,33766.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121909499168396,1.0,0.0,0.0,3.418742418289185,3.418763875961304,7.798769274813822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.4365234375,0.0,1275.1258544921875,1895.4371337890625,0.0,2583.38427734375,0.8469510674476624,1.0,0.0,3.0,1.0,0.0
12419940,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5831926465034485,0.2304711788892746,0.2207607477903366,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7203841805458069,0.4393586814403534,0.3004385232925415,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.803569495677948,0.6212841868400574,0.4428253173828125,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.6491079926490784,0.3208727538585663,0.3176597654819488,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5494985580444336,0.1971185803413391,0.9532850980758668,286.3501281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0916748046875,286.3500366210937,1.0,0.6934018731117249,1.0,1.0,0.0,1.0,-2.8379828929901123,2.837976455688477,6.478310297097778e-06,2.193255662918091,0.8641406297683716,0.8641406297683716,0.0,412.54290771484375,410.0,33248.53125,-0.0,3302.29736328125,1.0,283.1499938964844,285.5307312011719,293.36199951171875,295.5605773925781,293.1499938964844,293.1499938964844,283.1499938964844,32914.0625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078346848487854,1.0,0.0,0.0,3.336761236190796,3.336781740188598,7.429226229760388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.703125,0.0,1190.69189453125,1895.4371337890625,0.0,2543.267333984375,0.8274510502815247,1.0,0.0,3.0,1.0,0.0
12420000,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5831926465034485,0.2304711788892746,0.2207607477903366,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7203841805458069,0.4393586814403534,0.3004385232925415,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.803569495677948,0.6212841868400574,0.4428253173828125,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.6491079926490784,0.3208727538585663,0.3176597654819488,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5494985580444336,0.1971185803413391,0.9532850980758668,286.3501281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0916748046875,286.3500366210937,1.0,0.6934018731117249,1.0,1.0,0.0,1.0,-2.8379828929901123,2.837976455688477,6.478310297097778e-06,2.193255662918091,0.8641406297683716,0.8641406297683716,0.0,412.54290771484375,410.0,33248.53125,-0.0,3302.29736328125,1.0,283.1499938964844,285.5307312011719,293.36199951171875,295.5605773925781,293.1499938964844,293.1499938964844,283.1499938964844,32914.0625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078346848487854,1.0,0.0,0.0,3.336761236190796,3.336781740188598,7.429226229760388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.703125,0.0,1190.69189453125,1895.4371337890625,0.0,2543.267333984375,0.8274510502815247,1.0,0.0,3.0,1.0,0.0
12420060,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.5815408825874329,0.228928342461586,0.2194181680679321,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.719061017036438,0.4371446669101715,0.2990159392356872,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.8026387095451355,0.6197419166564941,0.4418008923530578,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.6478807330131531,0.3192501962184906,0.316180408000946,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.5478125214576721,0.1957288682460785,0.9472756385803224,286.3589782714844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0843505859375,286.3590087890625,1.0,0.6920456290245056,1.0,1.0,0.0,1.0,-2.823695421218872,2.8236889839172363,6.413283699657768e-06,2.1822314262390137,0.8547303080558777,0.8547303080558777,0.0,412.7729187011719,410.0,32616.103515625,-0.0,3273.641845703125,1.0,283.1499938964844,285.5494384765625,293.3119506835937,295.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,32030.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802659809589386,1.0,0.0,0.0,3.247400999069214,3.2474205493927,7.036637157398218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.708984375,0.0,1103.2637939453125,1895.4371337890625,0.0,2495.768310546875,0.8062830567359924,1.0,0.0,3.0,1.0,0.0
12420120,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.5815408825874329,0.228928342461586,0.2194181680679321,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.719061017036438,0.4371446669101715,0.2990159392356872,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.8026387095451355,0.6197419166564941,0.4418008923530578,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.6478807330131531,0.3192501962184906,0.316180408000946,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.5478125214576721,0.1957288682460785,0.9472756385803224,286.3589782714844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0843505859375,286.3590087890625,1.0,0.6920456290245056,1.0,1.0,0.0,1.0,-2.823695421218872,2.8236889839172363,6.413283699657768e-06,2.1822314262390137,0.8547303080558777,0.8547303080558777,0.0,412.7729187011719,410.0,32616.103515625,-0.0,3273.641845703125,1.0,283.1499938964844,285.5494384765625,293.3119506835937,295.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,32030.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802659809589386,1.0,0.0,0.0,3.247400999069214,3.2474205493927,7.036637157398218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.708984375,0.0,1103.2637939453125,1895.4371337890625,0.0,2495.768310546875,0.8062830567359924,1.0,0.0,3.0,1.0,0.0
